time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18104340,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9325991272926332,0.5065948367118835,0.457718014717102,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9930800199508668,0.6148364543914795,0.5824440717697144,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.859448254108429,0.4015264809131622,0.2825430929660797,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8480938076972961,0.3849550783634186,0.3671973049640655,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7110138535499573,0.2213070392608642,1.0110716819763184,284.8934326171875,284.95001220703125,300.3500061035156,293.0176086425781,298.1297302246094,297.2137145996094,284.8931579589844,1.0,0.608557403087616,0.3916904032230377,0.3916904032230377,1.0,1.0,-3.2433714866638184,0.9457530975341796,2.2976183891296387,0.2169634848833084,0.8805072903633118,0.8805072903633118,0.0,164.80026245117188,172.0,56120.96875,0.0,2856.138671875,1.0,279.754638671875,283.0875549316406,296.05645751953125,299.6940612792969,293.1499938964844,293.1499938964844,280.04998779296875,35223.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055899381637572,1.0,0.0,0.0,4.025458335876465,4.025487899780273,1.081244477063592e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.3876953125,0.0,2068.49072265625,1895.4371337890625,0.0,3455.632568359375,1.0,1.0,0.0,3.0,1.0,0.0
18104400,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9325991272926332,0.5065948367118835,0.457718014717102,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9930800199508668,0.6148364543914795,0.5824440717697144,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.859448254108429,0.4015264809131622,0.2825430929660797,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8480938076972961,0.3849550783634186,0.3671973049640655,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7110138535499573,0.2213070392608642,1.0110716819763184,284.8934326171875,284.95001220703125,300.3500061035156,293.0176086425781,298.1297302246094,297.2137145996094,284.8931579589844,1.0,0.608557403087616,0.3916904032230377,0.3916904032230377,1.0,1.0,-3.2433714866638184,0.9457530975341796,2.2976183891296387,0.2169634848833084,0.8805072903633118,0.8805072903633118,0.0,164.80026245117188,172.0,56120.96875,0.0,2856.138671875,1.0,279.754638671875,283.0875549316406,296.05645751953125,299.6940612792969,293.1499938964844,293.1499938964844,280.04998779296875,35223.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055899381637572,1.0,0.0,0.0,4.025458335876465,4.025487899780273,1.081244477063592e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.3876953125,0.0,2068.49072265625,1895.4371337890625,0.0,3455.632568359375,1.0,1.0,0.0,3.0,1.0,0.0
18104460,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.9383830428123474,0.5094550848007202,0.4589360058307647,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892944335937,0.9983617067337036,0.6213974356651306,0.5871822834014893,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888061523437,0.8664544224739075,0.4074772298336029,0.2857141196727752,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.8542330861091614,0.3898342549800873,0.3705150783061981,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08770751953125,0.7176343202590942,0.226023256778717,1.0262011289596558,285.08905029296875,284.95001220703125,300.367431640625,293.01104736328125,298.1669311523437,297.2585144042969,285.0916748046875,1.0,0.6124627590179443,0.3911885321140289,0.3911885321140289,1.0,1.0,-3.27647066116333,0.9557304978370668,2.320740222930908,0.2189463973045349,1.0,1.0,0.0,163.65457153320312,175.0,55346.71875,0.0,2919.424072265625,1.0,280.04541015625,283.29595947265625,295.9939880371094,299.51739501953125,293.1499938964844,293.1499938964844,279.75,27197.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983988761901855,1.0,0.0,0.0,4.064958095550537,4.064986228942871,1.1025679214071715e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.9462890625,0.0,2055.6669921875,1895.4371337890625,0.0,3388.655029296875,1.0,1.0,0.0,3.0,1.0,0.0
18104520,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.9383830428123474,0.5094550848007202,0.4589360058307647,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892944335937,0.9983617067337036,0.6213974356651306,0.5871822834014893,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888061523437,0.8664544224739075,0.4074772298336029,0.2857141196727752,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.8542330861091614,0.3898342549800873,0.3705150783061981,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08770751953125,0.7176343202590942,0.226023256778717,1.0262011289596558,285.08905029296875,284.95001220703125,300.367431640625,293.01104736328125,298.1669311523437,297.2585144042969,285.0916748046875,1.0,0.6124627590179443,0.3911885321140289,0.3911885321140289,1.0,1.0,-3.27647066116333,0.9557304978370668,2.320740222930908,0.2189463973045349,1.0,1.0,0.0,163.65457153320312,175.0,55346.71875,0.0,2919.424072265625,1.0,280.04541015625,283.29595947265625,295.9939880371094,299.51739501953125,293.1499938964844,293.1499938964844,279.75,27197.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983988761901855,1.0,0.0,0.0,4.064958095550537,4.064986228942871,1.1025679214071715e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.9462890625,0.0,2055.6669921875,1895.4371337890625,0.0,3388.655029296875,1.0,1.0,0.0,3.0,1.0,0.0
18104580,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.9395011067390442,0.5095992684364319,0.4597306847572326,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9990000128746032,0.624388575553894,0.5894305109977722,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8690764307975769,0.4100788533687591,0.2879113852977752,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8563675880432129,0.3917977213859558,0.3728491365909576,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.720423698425293,0.2281158864498138,1.0373953580856323,284.9532470703125,284.95001220703125,300.37957763671875,293.0058898925781,298.1804504394531,297.2724914550781,284.9515686035156,1.0,0.6158296465873718,0.3908472657203674,0.3908472657203674,1.0,1.0,-3.299069881439209,0.9624823927879332,2.336587429046631,0.2208903133869171,0.9708681106567384,0.9708681106567384,0.0,164.38592529296875,175.0,56957.98046875,0.0,2971.7333984375,1.0,279.7682189941406,283.1261901855469,296.05377197265625,299.75244140625,293.1499938964844,293.1499938964844,279.75,28240.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080668091773988,1.0,0.0,0.0,4.059907913208008,4.0599365234375,1.0998302286679973e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.1064453125,0.0,2057.468505859375,1895.4371337890625,0.0,3478.654541015625,1.0,1.0,0.0,3.0,1.0,0.0
18104640,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9382484555244446,0.5092731714248657,0.4595717191696167,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9990000128746032,0.6254079341888428,0.590887188911438,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8688865303993225,0.4109576046466827,0.288626104593277,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8560118079185486,0.3923760056495666,0.3735431134700775,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7205283641815186,0.2287938892841339,1.0411293506622314,284.94793701171875,284.95001220703125,300.3853759765625,293.0032958984375,298.1837158203125,297.2748413085937,284.9483337402344,1.0,0.6173496842384338,0.3906866610050201,0.3906866610050201,1.0,1.0,-3.3068182468414307,0.9646694660186768,2.342148780822754,0.2214161902666092,0.967403769493103,0.967403769493103,0.0,165.3113555908203,178.0,57101.17578125,0.0,2993.6298828125,1.0,279.7545166015625,283.118896484375,296.0444641113281,299.7337646484375,293.1499938964844,293.1499938964844,279.45001220703125,28848.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102757573127748,1.0,0.0,0.0,4.056957721710205,4.056986331939697,1.09823236016382e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.9638671875,0.0,2058.499267578125,1895.4371337890625,0.0,3499.16259765625,1.0,1.0,0.0,3.0,1.0,0.0
18104700,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.9350850582122804,0.5083708763122559,0.4590660035610199,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.9984789490699768,0.6265140771865845,0.5930278301239014,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.8675838112831116,0.4119833707809448,0.2895432412624359,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202514648437,0.8544708490371704,0.3929261863231659,0.37433922290802,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.7197718620300293,0.2295303046703338,1.045641541481018,284.8196105957031,284.95001220703125,300.39453125,292.9989624023437,298.1857604980469,297.2743530273437,284.8151550292969,1.0,0.6195915341377258,0.3904357254505157,0.3904357254505157,1.0,1.0,-3.316277265548706,0.9671762585639954,2.3491008281707764,0.221937671303749,0.861216127872467,0.861216127872467,0.0,167.17710876464844,178.0,58346.29296875,0.0,3024.652099609375,1.0,279.490478515625,282.96319580078125,296.0655517578125,299.9012451171875,293.1499938964844,293.1499938964844,279.45001220703125,34769.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183244109153748,1.0,0.0,0.0,4.027647495269775,4.027677059173584,1.082421022147173e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.240234375,0.0,2067.711669921875,1895.4371337890625,0.0,3573.687255859375,1.0,1.0,0.0,3.0,1.0,0.0
18104760,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.9302971363067628,0.5073327422142029,0.4581939578056335,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.9961461424827576,0.6273812055587769,0.5940097570419312,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432006835937,0.8649739623069763,0.4128161072731018,0.2902059257030487,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.851664125919342,0.3932402431964874,0.3747799098491668,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.7178301811218262,0.2299968749284744,1.0485917329788208,284.8435974121094,284.95001220703125,300.4038391113281,292.994384765625,298.1851806640625,297.271240234375,284.8479919433594,1.0,0.6215332746505737,0.3899160921573639,0.3899160921573639,1.0,1.0,-3.321288108825684,0.9674440026283264,2.353844165802002,0.2211804687976837,0.8343361616134644,0.8343361616134644,0.0,169.5819549560547,181.0,57988.6796875,0.0,3049.189453125,1.0,279.4554138183594,282.9927978515625,296.0331420898437,299.80487060546875,293.1499938964844,293.1499938964844,279.75,39766.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921023428440094,1.0,0.0,0.0,3.911530017852783,3.9115591049194336,1.0209080301137874e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.90380859375,0.0,1954.445556640625,1895.4371337890625,0.0,3598.6005859375,0.9779287576675416,1.0,0.0,3.0,1.0,0.0
18104820,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.924392819404602,0.5070518255233765,0.4576746821403503,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.9935156106948853,0.6305798888206482,0.5967806577682495,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.862411618232727,0.4156042039394378,0.2920312285423279,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.8484501242637634,0.3947197496891022,0.3760831952095032,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7156103253364563,0.2312734425067901,1.0544735193252563,284.9744873046875,284.95001220703125,300.4227294921875,292.9844055175781,298.1925354003906,297.27691650390625,284.9759216308594,1.0,0.6252759695053101,0.3888767659664154,0.3888767659664154,1.0,1.0,-3.334824562072754,0.9690746665000916,2.3657500743865967,0.2197172194719314,0.919160008430481,0.919160008430481,0.0,173.1787109375,184.0,57357.03515625,0.0,3099.3291015625,1.0,279.7442626953125,283.1359558105469,295.96588134765625,299.6221008300781,293.1499938964844,293.1499938964844,279.45001220703125,32480.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129338264465332,1.0,0.0,0.0,4.038283824920654,4.038312911987305,1.088145381800132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.3896484375,0.0,2063.2294921875,1895.4371337890625,0.0,3523.810791015625,1.0,1.0,0.0,3.0,1.0,0.0
18104880,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.924392819404602,0.5070518255233765,0.4576746821403503,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.9935156106948853,0.6305798888206482,0.5967806577682495,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.862411618232727,0.4156042039394378,0.2920312285423279,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.8484501242637634,0.3947197496891022,0.3760831952095032,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7156103253364563,0.2312734425067901,1.0544735193252563,284.9744873046875,284.95001220703125,300.4227294921875,292.9844055175781,298.1925354003906,297.27691650390625,284.9759216308594,1.0,0.6252759695053101,0.3888767659664154,0.3888767659664154,1.0,1.0,-3.334824562072754,0.9690746665000916,2.3657500743865967,0.2197172194719314,0.919160008430481,0.919160008430481,0.0,173.1787109375,184.0,57357.03515625,0.0,3099.3291015625,1.0,279.7442626953125,283.1359558105469,295.96588134765625,299.6221008300781,293.1499938964844,293.1499938964844,279.45001220703125,32480.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129338264465332,1.0,0.0,0.0,4.038283824920654,4.038312911987305,1.088145381800132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.3896484375,0.0,2063.2294921875,1895.4371337890625,0.0,3523.810791015625,1.0,1.0,0.0,3.0,1.0,0.0
18104940,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9178667664527892,0.50559401512146,0.456770658493042,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9903689622879028,0.632803738117218,0.5992466807365417,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8593931794166565,0.4176574349403381,0.2936983704566955,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8448212146759033,0.395548552274704,0.3771770298480987,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.712831437587738,0.2320350408554077,1.059209227561951,284.8981628417969,284.95001220703125,300.44207763671875,292.9734802246094,298.1937561035156,297.2740173339844,284.8995666503906,1.0,0.6287383437156677,0.3878374695777893,0.3878374695777893,1.0,1.0,-3.3457276821136475,0.9697735905647278,2.3759539127349854,0.2181188017129898,0.83295738697052,0.83295738697052,0.0,176.99668884277344,187.0,58073.79296875,0.0,3145.240478515625,1.0,279.45538330078125,283.0351257324219,295.9977111816406,299.7611389160156,293.1499938964844,293.1499938964844,279.75,39415.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217479228973388,1.0,0.0,0.0,3.87636661529541,3.8763954639434814,1.0026352583736298e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.060546875,0.0,1906.5032958984373,1895.4371337890625,0.0,3605.2802734375,0.9705961346626282,1.0,0.0,3.0,1.0,0.0
18105000,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9178667664527892,0.50559401512146,0.456770658493042,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9903689622879028,0.632803738117218,0.5992466807365417,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8593931794166565,0.4176574349403381,0.2936983704566955,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8448212146759033,0.395548552274704,0.3771770298480987,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.712831437587738,0.2320350408554077,1.059209227561951,284.8981628417969,284.95001220703125,300.44207763671875,292.9734802246094,298.1937561035156,297.2740173339844,284.8995666503906,1.0,0.6287383437156677,0.3878374695777893,0.3878374695777893,1.0,1.0,-3.3457276821136475,0.9697735905647278,2.3759539127349854,0.2181188017129898,0.83295738697052,0.83295738697052,0.0,176.99668884277344,187.0,58073.79296875,0.0,3145.240478515625,1.0,279.45538330078125,283.0351257324219,295.9977111816406,299.7611389160156,293.1499938964844,293.1499938964844,279.75,39415.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217479228973388,1.0,0.0,0.0,3.87636661529541,3.8763954639434814,1.0026352583736298e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.060546875,0.0,1906.5032958984373,1895.4371337890625,0.0,3605.2802734375,0.9705961346626282,1.0,0.0,3.0,1.0,0.0
18105060,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9133015275001526,0.5053318738937378,0.4563790261745453,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9883731007575988,0.6359695196151733,0.6020792722702026,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8577631115913391,0.4204985499382019,0.2955973744392395,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8424514532089233,0.3969725966453552,0.3784527778625488,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7109602093696594,0.2330758869647979,1.0638891458511353,284.9986877441406,284.95001220703125,300.4617614746094,292.9616394042969,298.20172119140625,297.279052734375,284.9985046386719,1.0,0.6320473551750183,0.3871614933013916,0.3871614933013916,1.0,1.0,-3.358102321624756,0.9719786643981934,2.3861236572265625,0.2174957692623138,0.9224331378936768,0.9224331378936768,0.0,180.1066436767578,190.0,57587.32421875,0.0,3190.68212890625,1.0,279.7440795898437,283.14990234375,295.9438171386719,299.60986328125,293.1499938964844,293.1499938964844,279.45001220703125,32181.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141606092453004,1.0,0.0,0.0,4.04078483581543,4.04081392288208,1.089493821382348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.8173828125,0.0,2064.1513671875,1895.4371337890625,0.0,3535.174560546875,1.0,1.0,0.0,3.0,1.0,0.0
18105120,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9133015275001526,0.5053318738937378,0.4563790261745453,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9883731007575988,0.6359695196151733,0.6020792722702026,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8577631115913391,0.4204985499382019,0.2955973744392395,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8424514532089233,0.3969725966453552,0.3784527778625488,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7109602093696594,0.2330758869647979,1.0638891458511353,284.9986877441406,284.95001220703125,300.4617614746094,292.9616394042969,298.20172119140625,297.279052734375,284.9985046386719,1.0,0.6320473551750183,0.3871614933013916,0.3871614933013916,1.0,1.0,-3.358102321624756,0.9719786643981934,2.3861236572265625,0.2174957692623138,0.9224331378936768,0.9224331378936768,0.0,180.1066436767578,190.0,57587.32421875,0.0,3190.68212890625,1.0,279.7440795898437,283.14990234375,295.9438171386719,299.60986328125,293.1499938964844,293.1499938964844,279.45001220703125,32181.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141606092453004,1.0,0.0,0.0,4.04078483581543,4.04081392288208,1.089493821382348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.8173828125,0.0,2064.1513671875,1895.4371337890625,0.0,3535.174560546875,1.0,1.0,0.0,3.0,1.0,0.0
18105180,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9075195789337158,0.5037267208099365,0.455353319644928,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9853360652923584,0.6379706263542175,0.6043558716773987,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8551292419433594,0.4224860370159149,0.2972250878810882,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8391748666763306,0.3976573050022125,0.3794186115264892,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7081698775291443,0.2336263954639434,1.0676279067993164,284.90771484375,284.95001220703125,300.4818115234375,292.948974609375,298.2026062011719,297.27423095703125,284.9087219238281,1.0,0.6351544260978699,0.3864855468273163,0.3864855468273163,1.0,1.0,-3.3672313690185547,0.9730942249298096,2.394137144088745,0.2167095839977264,0.8376950621604919,0.8376950621604919,0.0,183.73468017578125,193.0,58341.2109375,0.0,3232.060791015625,1.0,279.4554138183594,283.0362854003906,295.9763488769531,299.75653076171875,293.1499938964844,293.1499938964844,279.75,38970.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923726201057434,1.0,0.0,0.0,3.893484115600586,3.893512964248657,1.0115097666130168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.5654296875,0.0,1924.826416015625,1895.4371337890625,0.0,3623.50537109375,0.9738723635673524,1.0,0.0,3.0,1.0,0.0
18105240,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9075195789337158,0.5037267208099365,0.455353319644928,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9853360652923584,0.6379706263542175,0.6043558716773987,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8551292419433594,0.4224860370159149,0.2972250878810882,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8391748666763306,0.3976573050022125,0.3794186115264892,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7081698775291443,0.2336263954639434,1.0676279067993164,284.90771484375,284.95001220703125,300.4818115234375,292.948974609375,298.2026062011719,297.27423095703125,284.9087219238281,1.0,0.6351544260978699,0.3864855468273163,0.3864855468273163,1.0,1.0,-3.3672313690185547,0.9730942249298096,2.394137144088745,0.2167095839977264,0.8376950621604919,0.8376950621604919,0.0,183.73468017578125,193.0,58341.2109375,0.0,3232.060791015625,1.0,279.4554138183594,283.0362854003906,295.9763488769531,299.75653076171875,293.1499938964844,293.1499938964844,279.75,38970.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923726201057434,1.0,0.0,0.0,3.893484115600586,3.893512964248657,1.0115097666130168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.5654296875,0.0,1924.826416015625,1895.4371337890625,0.0,3623.50537109375,0.9738723635673524,1.0,0.0,3.0,1.0,0.0
18105300,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9050301909446716,0.5035099983215332,0.4549027383327484,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9839969873428344,0.6394179463386536,0.6054970026016235,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.854040801525116,0.4238488972187042,0.2980498969554901,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8377301692962646,0.398265928030014,0.3798733949661255,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.706882655620575,0.2340321242809295,1.0692306756973269,285.0235595703125,284.95001220703125,300.4919738769531,292.9423522949219,298.205810546875,297.275634765625,285.02362060546875,1.0,0.6366124749183655,0.3861475586891174,0.3861475586891174,1.0,1.0,-3.371521472930908,0.9735623598098756,2.3979592323303223,0.2161541730165481,0.9211741089820862,0.9211741089820862,0.0,185.3953857421875,193.0,57638.2109375,0.0,3251.335693359375,1.0,279.7072448730469,283.16552734375,295.9139709472656,299.54315185546875,293.1499938964844,293.1499938964844,279.75,32429.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917817234992981,1.0,0.0,0.0,3.980447769165039,3.980476140975952,1.0571999382591455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.5234375,0.0,1985.287109375,1895.4371337890625,0.0,3569.000732421875,0.9907534718513488,1.0,0.0,3.0,1.0,0.0
18105360,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9035435914993286,0.5033767819404602,0.4548484086990356,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9834014177322388,0.6409563422203064,0.606988787651062,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8537390232086182,0.4253081083297729,0.2990909516811371,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8370063900947571,0.3989651501178741,0.3805641233921051,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7062736749649048,0.2345097064971923,1.0715019702911377,285.0098876953125,284.95001220703125,300.5021667480469,292.935546875,298.2098693847656,297.2781677246094,285.0102233886719,1.0,0.6381717324256897,0.3857879042625427,0.3857879042625427,1.0,1.0,-3.3780629634857178,0.9747244715690612,2.403338670730591,0.2158426344394683,0.9339143633842468,0.9339143633842468,0.0,186.705078125,196.0,57759.3984375,0.0,3273.752197265625,1.0,279.7450256347656,283.1548767089844,295.9183349609375,299.59796142578125,293.1499938964844,293.1499938964844,279.45001220703125,31347.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164385795593262,1.0,0.0,0.0,4.046698570251465,4.046727657318115,1.092684897230356e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.0478515625,0.0,2065.281005859375,1895.4371337890625,0.0,3556.255615234375,1.0,1.0,0.0,3.0,1.0,0.0
18105420,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8985974788665771,0.5017176866531372,0.453802227973938,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.980502724647522,0.6427986025810242,0.6091414093971252,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8514777421951294,0.4272990524768829,0.3007330298423767,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8340499997138977,0.3995573818683624,0.3814552128314972,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7036255598068237,0.2349428832530975,1.07471764087677,284.90496826171875,284.95001220703125,300.5227966308594,292.9214782714844,298.2101135253906,297.2724914550781,284.90643310546875,1.0,0.6410671472549438,0.3850685954093933,0.3850685954093933,1.0,1.0,-3.386317491531372,0.975393772125244,2.410923480987549,0.2148097157478332,0.8439719676971436,0.8439719676971436,0.0,190.18386840820312,199.0,58611.9375,0.0,3312.70361328125,1.0,279.455322265625,283.027099609375,295.9503479003906,299.7481384277344,293.1499938964844,293.1499938964844,279.75,38685.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262144565582277,1.0,0.0,0.0,3.9207684993743896,3.92079758644104,1.0257361964249867e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.029296875,0.0,1957.7467041015625,1895.4371337890625,0.0,3646.394775390625,0.9796331524848938,1.0,0.0,3.0,1.0,0.0
18105480,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8985974788665771,0.5017176866531372,0.453802227973938,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.980502724647522,0.6427986025810242,0.6091414093971252,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8514777421951294,0.4272990524768829,0.3007330298423767,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8340499997138977,0.3995573818683624,0.3814552128314972,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7036255598068237,0.2349428832530975,1.07471764087677,284.90496826171875,284.95001220703125,300.5227966308594,292.9214782714844,298.2101135253906,297.2724914550781,284.90643310546875,1.0,0.6410671472549438,0.3850685954093933,0.3850685954093933,1.0,1.0,-3.386317491531372,0.975393772125244,2.410923480987549,0.2148097157478332,0.8439719676971436,0.8439719676971436,0.0,190.18386840820312,199.0,58611.9375,0.0,3312.70361328125,1.0,279.455322265625,283.027099609375,295.9503479003906,299.7481384277344,293.1499938964844,293.1499938964844,279.75,38685.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262144565582277,1.0,0.0,0.0,3.9207684993743896,3.92079758644104,1.0257361964249867e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.029296875,0.0,1957.7467041015625,1895.4371337890625,0.0,3646.394775390625,0.9796331524848938,1.0,0.0,3.0,1.0,0.0
18105540,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8949498534202576,0.5013396739959717,0.4532322883605957,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9785919785499572,0.6456556916236877,0.6116157174110413,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.850270688533783,0.430154412984848,0.3025989532470703,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.832016110420227,0.4007872939109802,0.3825031220912933,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.7017711400985718,0.2357275784015655,1.0780668258666992,285.02056884765625,284.95001220703125,300.54364013671875,292.9068298339844,298.21710205078125,297.27606201171875,285.0216369628906,1.0,0.6438976526260376,0.3843493163585663,0.3843493163585663,1.0,1.0,-3.3961310386657715,0.9765876531600952,2.419543504714966,0.2137226611375808,0.9495223164558412,0.9495223164558412,0.0,193.07907104492188,202.0,57900.87890625,0.0,3352.068603515625,1.0,279.7447204589844,283.1600341796875,295.8894958496094,299.5791015625,293.1499938964844,293.1499938964844,279.45001220703125,30512.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189116954803468,1.0,0.0,0.0,4.049631118774414,4.049659729003906,1.0942692370008444e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.884765625,0.0,2062.3447265625,1895.4371337890625,0.0,3579.111572265625,1.0,1.0,0.0,3.0,1.0,0.0
18105600,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8949498534202576,0.5013396739959717,0.4532322883605957,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9785919785499572,0.6456556916236877,0.6116157174110413,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.850270688533783,0.430154412984848,0.3025989532470703,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.832016110420227,0.4007872939109802,0.3825031220912933,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.7017711400985718,0.2357275784015655,1.0780668258666992,285.02056884765625,284.95001220703125,300.54364013671875,292.9068298339844,298.21710205078125,297.27606201171875,285.0216369628906,1.0,0.6438976526260376,0.3843493163585663,0.3843493163585663,1.0,1.0,-3.3961310386657715,0.9765876531600952,2.419543504714966,0.2137226611375808,0.9495223164558412,0.9495223164558412,0.0,193.07907104492188,202.0,57900.87890625,0.0,3352.068603515625,1.0,279.7447204589844,283.1600341796875,295.8894958496094,299.5791015625,293.1499938964844,293.1499938964844,279.45001220703125,30512.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189116954803468,1.0,0.0,0.0,4.049631118774414,4.049659729003906,1.0942692370008444e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.884765625,0.0,2062.3447265625,1895.4371337890625,0.0,3579.111572265625,1.0,1.0,0.0,3.0,1.0,0.0
18105660,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8904077410697937,0.4996829330921173,0.4522241652011871,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9758486151695251,0.6473940014839172,0.6137031316757202,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8483586311340332,0.4322011768817901,0.304296612739563,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8293442130088806,0.4013300538063049,0.3833641707897186,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.6993228793144226,0.2360945791006088,1.081010818481445,284.8960876464844,284.95001220703125,300.564697265625,292.89166259765625,298.2172546386719,297.2702331542969,284.8985595703125,1.0,0.6466728448867798,0.3836281895637512,0.3836281895637512,1.0,1.0,-3.404057264328003,0.977117657661438,2.4269397258758545,0.212628573179245,0.8495067954063416,0.8495067954063416,0.0,196.4426727294922,205.0,58865.22265625,0.0,3389.96142578125,1.0,279.45465087890625,283.0128479003906,295.9217529296875,299.7362670898437,293.1499938964844,293.1499938964844,279.75,38433.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286970496177672,1.0,0.0,0.0,3.9506022930145264,3.9506313800811768,1.041405539581319e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.71728515625,0.0,1994.71484375,1895.4371337890625,0.0,3669.1923828125,0.985628068447113,1.0,0.0,3.0,1.0,0.0
18105720,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8904077410697937,0.4996829330921173,0.4522241652011871,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9758486151695251,0.6473940014839172,0.6137031316757202,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8483586311340332,0.4322011768817901,0.304296612739563,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8293442130088806,0.4013300538063049,0.3833641707897186,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.6993228793144226,0.2360945791006088,1.081010818481445,284.8960876464844,284.95001220703125,300.564697265625,292.89166259765625,298.2172546386719,297.2702331542969,284.8985595703125,1.0,0.6466728448867798,0.3836281895637512,0.3836281895637512,1.0,1.0,-3.404057264328003,0.977117657661438,2.4269397258758545,0.212628573179245,0.8495067954063416,0.8495067954063416,0.0,196.4426727294922,205.0,58865.22265625,0.0,3389.96142578125,1.0,279.45465087890625,283.0128479003906,295.9217529296875,299.7362670898437,293.1499938964844,293.1499938964844,279.75,38433.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286970496177672,1.0,0.0,0.0,3.9506022930145264,3.9506313800811768,1.041405539581319e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.71728515625,0.0,1994.71484375,1895.4371337890625,0.0,3669.1923828125,0.985628068447113,1.0,0.0,3.0,1.0,0.0
18105780,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8874607682228088,0.4993652999401092,0.4516213238239288,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9741312265396118,0.649455189704895,0.6153565049171448,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8473007678985596,0.4343850910663605,0.3056524693965912,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8276367783546448,0.4021896421909332,0.3840177953243255,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.6977151036262512,0.2366108149290084,1.083015203475952,285.02301025390625,284.95001220703125,300.5807800292969,292.8798522949219,298.2222595214844,297.27252197265625,285.02423095703125,1.0,0.6486883163452148,0.3830801546573639,0.3830801546573639,1.0,1.0,-3.4101386070251465,0.9775434732437134,2.4325952529907227,0.2115946114063263,0.9501785039901732,0.9501785039901732,0.0,198.7379913330078,205.0,58021.71875,0.0,3417.501953125,1.0,279.7359619140625,283.15643310546875,295.8536071777344,299.5375366210937,293.1499938964844,293.1499938964844,279.75,30477.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215245246887208,1.0,0.0,0.0,4.049673080444336,4.049701690673828,1.094291860681551e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.65625,0.0,2062.114013671875,1895.4371337890625,0.0,3603.220947265625,1.0,1.0,0.0,3.0,1.0,0.0
18105840,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8868982791900635,0.4993107616901397,0.4516052305698395,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.9739139080047609,0.6501560211181641,0.616037905216217,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8472758531570435,0.4351250827312469,0.3061800003051758,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8273811340332031,0.4025089740753174,0.3843333423137665,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.6974843740463257,0.2368129342794418,1.0839738845825195,285.0307922363281,284.95001220703125,300.5858764648437,292.8760681152344,298.22430419921875,297.2738342285156,285.0316772460937,1.0,0.6493796706199646,0.3829070925712585,0.3829070925712585,1.0,1.0,-3.4131054878234863,0.9780248999595642,2.4350805282592773,0.2114133238792419,0.9676746726036072,0.9676746726036072,0.0,199.3173065185547,208.0,58030.3515625,0.0,3427.8154296875,1.0,279.7445678710937,283.16387939453125,295.85772705078125,299.5558776855469,293.1499938964844,293.1499938964844,279.45001220703125,29463.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212278127670288,1.0,0.0,0.0,4.054427623748779,4.054456233978272,1.0968630022034631e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.8115234375,0.0,2060.16796875,1895.4371337890625,0.0,3600.48486328125,1.0,1.0,0.0,3.0,1.0,0.0
18105900,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8853358626365662,0.4986831247806549,0.4513922333717346,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9731069207191468,0.6511706709861755,0.6173068881034851,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.846910834312439,0.4363286197185516,0.3072028756141662,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.826567530632019,0.4028988182544708,0.3849158585071563,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6967470645904541,0.2370699346065521,1.0858234167099,284.9012145996094,284.95001220703125,300.5965270996094,292.8681640625,298.2257080078125,297.2727355957031,284.8962707519531,1.0,0.6508098840713501,0.3825465440750122,0.3825465440750122,1.0,1.0,-3.41853666305542,0.9787701964378356,2.4397666454315186,0.2110218852758407,0.8883528709411621,0.8883528709411621,0.0,200.7237091064453,208.0,59242.65234375,0.0,3448.75146484375,1.0,279.4891662597656,283.0076904296875,295.9056091308594,299.7745666503906,293.1499938964844,293.1499938964844,279.45001220703125,32824.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927969217300415,1.0,0.0,0.0,4.037431240081787,4.0374603271484375,1.0876859732888988e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.876953125,0.0,2064.913330078125,1895.4371337890625,0.0,3662.51318359375,1.0,1.0,0.0,3.0,1.0,0.0
18105960,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8827140927314758,0.4976781606674194,0.4506541490554809,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9713085889816284,0.6518129110336304,0.6180820465087891,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8456641435623169,0.4372519850730896,0.3079513311386108,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8249375820159912,0.4030214250087738,0.3851832449436188,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.6952165365219116,0.2371368557214737,1.0867584943771362,284.8872985839844,284.95001220703125,300.6072082519531,292.8601379394531,298.2245483398437,297.2680969238281,284.8890075683594,1.0,0.6520833373069763,0.3821881711483001,0.3821881711483001,1.0,1.0,-3.42093276977539,0.978504478931427,2.4424281120300293,0.2102972269058227,0.8582118153572083,0.8582118153572083,0.0,202.5997467041016,211.0,59147.89453125,0.0,3465.342041015625,1.0,279.455078125,282.9967041015625,295.8906555175781,299.72174072265625,293.1499938964844,293.1499938964844,279.75,37501.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930942714214325,1.0,0.0,0.0,3.988493204116821,3.98852276802063,1.06147797396261e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.5205078125,0.0,2037.4139404296875,1895.4371337890625,0.0,3689.779052734375,0.9927863478660583,1.0,0.0,3.0,1.0,0.0
18106020,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.8793129324913025,0.4973039031028747,0.4499950706958771,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.969322919845581,0.654475748538971,0.6202873587608337,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.8446723818778992,0.4402471780776977,0.3098624050617218,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.8230058550834656,0.4041506946086883,0.3860848248004913,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.6933799982070923,0.2377979606389999,1.089410662651062,285.04010009765625,284.95001220703125,300.6285705566406,292.8439636230469,298.2315979003906,297.271728515625,285.04107666015625,1.0,0.6547008752822876,0.3814713954925537,0.3814713954925537,1.0,1.0,-3.429354190826416,0.9791918992996216,2.450162172317505,0.2089957594871521,0.9879471063613892,0.9879471063613892,0.0,205.4853515625,214.0,58136.52734375,0.0,3502.13623046875,1.0,279.7444763183594,283.1674194335937,295.82470703125,299.5301513671875,293.1499938964844,293.1499938964844,279.45001220703125,28318.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234140515327454,1.0,0.0,0.0,4.057192802429199,4.057221412658691,1.0983595757352305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.2939453125,0.0,2054.413330078125,1895.4371337890625,0.0,3620.63134765625,1.0,1.0,0.0,3.0,1.0,0.0
18106080,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.8793129324913025,0.4973039031028747,0.4499950706958771,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.969322919845581,0.654475748538971,0.6202873587608337,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.8446723818778992,0.4402471780776977,0.3098624050617218,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.8230058550834656,0.4041506946086883,0.3860848248004913,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.6933799982070923,0.2377979606389999,1.089410662651062,285.04010009765625,284.95001220703125,300.6285705566406,292.8439636230469,298.2315979003906,297.271728515625,285.04107666015625,1.0,0.6547008752822876,0.3814713954925537,0.3814713954925537,1.0,1.0,-3.429354190826416,0.9791918992996216,2.450162172317505,0.2089957594871521,0.9879471063613892,0.9879471063613892,0.0,205.4853515625,214.0,58136.52734375,0.0,3502.13623046875,1.0,279.7444763183594,283.1674194335937,295.82470703125,299.5301513671875,293.1499938964844,293.1499938964844,279.45001220703125,28318.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234140515327454,1.0,0.0,0.0,4.057192802429199,4.057221412658691,1.0983595757352305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.2939453125,0.0,2054.413330078125,1895.4371337890625,0.0,3620.63134765625,1.0,1.0,0.0,3.0,1.0,0.0
18106140,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8754520416259766,0.4957102239131927,0.4491072297096252,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.9668426513671876,0.6560666561126709,0.6222971677780151,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8433221578598022,0.4424687922000885,0.3117150664329529,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8207467198371887,0.4046457409858703,0.3869325816631317,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.691274881362915,0.2380928993225097,1.0920932292938232,284.8847351074219,284.95001220703125,300.6499938964844,292.82763671875,298.2320251464844,297.2662658691406,284.884765625,1.0,0.6573581099510193,0.3807546496391296,0.3807546496391296,1.0,1.0,-3.4371893405914307,0.9796586036682128,2.4575307369232178,0.2078724056482315,0.8748216032981873,0.8748216032981873,0.0,208.7069396972656,217.0,59416.96484375,0.0,3539.650390625,1.0,279.45465087890625,282.9858093261719,295.85821533203125,299.7019348144531,293.1499938964844,293.1499938964844,279.75,35806.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330529570579528,1.0,0.0,0.0,4.022078990936279,4.022108554840088,1.0794299214467171e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.84423828125,0.0,2068.712890625,1895.4371337890625,0.0,3709.0927734375,0.999762237071991,1.0,0.0,3.0,1.0,0.0
