time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18106200,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8754520416259766,0.4957102239131927,0.4491072297096252,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.9668426513671876,0.6560666561126709,0.6222971677780151,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8433221578598022,0.4424687922000885,0.3117150664329529,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8207467198371887,0.4046457409858703,0.3869325816631317,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.691274881362915,0.2380928993225097,1.0920932292938232,284.8847351074219,284.95001220703125,300.6499938964844,292.82763671875,298.2320251464844,297.2662658691406,284.884765625,1.0,0.6573581099510193,0.3807546496391296,0.3807546496391296,1.0,1.0,-3.4371893405914307,0.9796586036682128,2.4575307369232178,0.2078724056482315,0.8748216032981873,0.8748216032981873,0.0,208.7069396972656,217.0,59416.96484375,0.0,3539.650390625,1.0,279.45465087890625,282.9858093261719,295.85821533203125,299.7019348144531,293.1499938964844,293.1499938964844,279.75,35806.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330529570579528,1.0,0.0,0.0,4.022078990936279,4.022108554840088,1.0794299214467171e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.84423828125,0.0,2068.712890625,1895.4371337890625,0.0,3709.0927734375,0.999762237071991,1.0,0.0,3.0,1.0,0.0
18106260,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.8721557259559631,0.4953265488147735,0.4484177827835083,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.9648030996322632,0.6586247682571411,0.6243823766708374,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.8424104452133179,0.4455336034297943,0.3136608600616455,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8188280463218689,0.4057249724864959,0.3877754509449005,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.6894422173500061,0.2387016713619232,1.0944838523864746,285.0461730957031,284.95001220703125,300.6714172363281,292.8111877441406,298.2390441894531,297.2698669433594,285.0474548339844,1.0,0.6599057912826538,0.3800591230392456,0.3800591230392456,1.0,1.0,-3.4450862407684326,0.9802104830741882,2.4648756980896,0.2065483778715133,1.0,1.0,0.0,211.61474609375,220.0,58239.68359375,0.0,3575.6484375,1.0,279.7444763183594,283.1681213378906,295.7912292480469,299.50396728515625,293.1499938964844,293.1499938964844,279.45001220703125,27395.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254794120788574,1.0,0.0,0.0,4.062846660614014,4.062875270843506,1.1014230949513149e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.216796875,0.0,2054.442138671875,1895.4371337890625,0.0,3639.636962890625,1.0,1.0,0.0,3.0,1.0,0.0
18106320,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.8721557259559631,0.4953265488147735,0.4484177827835083,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.9648030996322632,0.6586247682571411,0.6243823766708374,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.8424104452133179,0.4455336034297943,0.3136608600616455,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8188280463218689,0.4057249724864959,0.3877754509449005,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.6894422173500061,0.2387016713619232,1.0944838523864746,285.0461730957031,284.95001220703125,300.6714172363281,292.8111877441406,298.2390441894531,297.2698669433594,285.0474548339844,1.0,0.6599057912826538,0.3800591230392456,0.3800591230392456,1.0,1.0,-3.4450862407684326,0.9802104830741882,2.4648756980896,0.2065483778715133,1.0,1.0,0.0,211.61474609375,220.0,58239.68359375,0.0,3575.6484375,1.0,279.7444763183594,283.1681213378906,295.7912292480469,299.50396728515625,293.1499938964844,293.1499938964844,279.45001220703125,27395.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254794120788574,1.0,0.0,0.0,4.062846660614014,4.062875270843506,1.1014230949513149e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.216796875,0.0,2054.442138671875,1895.4371337890625,0.0,3639.636962890625,1.0,1.0,0.0,3.0,1.0,0.0
18106380,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8685508966445923,0.493774950504303,0.4475724101066589,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.96239972114563,0.660151481628418,0.6263391971588135,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8412584662437439,0.4478525519371032,0.3155853152275085,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8166868090629578,0.4062038064002991,0.3886103928089142,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.6874542236328125,0.2389704883098602,1.097049593925476,284.8901672363281,284.95001220703125,300.6928100585937,292.7947692871094,298.2396545410156,297.2646484375,284.889892578125,1.0,0.6625206470489502,0.3793635666370392,0.3793635666370392,1.0,1.0,-3.4528396129608154,0.9806919693946838,2.4721477031707764,0.2054620087146759,0.8983842730522156,0.8983842730522156,0.0,214.80377197265625,223.0,59559.2421875,0.0,3613.089111328125,1.0,279.4555969238281,282.985107421875,295.8241271972656,299.6758117675781,293.1499938964844,293.1499938964844,279.1499938964844,33448.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349151253700256,1.0,0.0,0.0,4.034331321716309,4.034360885620117,1.0860164820769569e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.431640625,0.0,2065.865478515625,1895.4371337890625,0.0,3726.10986328125,1.0,1.0,0.0,3.0,1.0,0.0
18106440,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8685508966445923,0.493774950504303,0.4475724101066589,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.96239972114563,0.660151481628418,0.6263391971588135,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8412584662437439,0.4478525519371032,0.3155853152275085,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8166868090629578,0.4062038064002991,0.3886103928089142,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.6874542236328125,0.2389704883098602,1.097049593925476,284.8901672363281,284.95001220703125,300.6928100585937,292.7947692871094,298.2396545410156,297.2646484375,284.889892578125,1.0,0.6625206470489502,0.3793635666370392,0.3793635666370392,1.0,1.0,-3.4528396129608154,0.9806919693946838,2.4721477031707764,0.2054620087146759,0.8983842730522156,0.8983842730522156,0.0,214.80377197265625,223.0,59559.2421875,0.0,3613.089111328125,1.0,279.4555969238281,282.985107421875,295.8241271972656,299.6758117675781,293.1499938964844,293.1499938964844,279.1499938964844,33448.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349151253700256,1.0,0.0,0.0,4.034331321716309,4.034360885620117,1.0860164820769569e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.431640625,0.0,2065.865478515625,1895.4371337890625,0.0,3726.10986328125,1.0,1.0,0.0,3.0,1.0,0.0
18106500,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872009277344,0.866012454032898,0.4925925731658935,0.4467251300811767,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78759765625,0.9603992700576782,0.6604819893836975,0.6268722414970398,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870788574219,0.8400435447692871,0.4486960768699646,0.3163065314292907,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869567871094,0.8149791359901428,0.4061277508735657,0.3887212574481964,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865295410156,0.6858399510383606,0.2388736605644226,1.097342610359192,284.7872619628906,284.95001220703125,300.7034606933594,292.7865905761719,298.2372436523437,297.25848388671875,284.7922668457031,1.0,0.6636307835578918,0.3790158033370971,0.3790158033370971,1.0,1.0,-3.453818798065185,0.9799705743789672,2.473848342895508,0.204581618309021,0.7906423211097717,0.7906423211097717,0.0,216.74302673339844,223.0,59996.8515625,0.0,3626.893310546875,1.0,279.1918029785156,282.87017822265625,295.8380126953125,299.8040771484375,293.1499938964844,293.1499938964844,279.1499938964844,43123.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413454532623292,1.0,0.0,0.0,3.887845516204834,3.8878750801086426,1.0085822168548475e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.3818359375,0.0,1950.7010498046875,1895.4371337890625,0.0,3784.671630859375,0.9711753129959106,1.0,0.0,3.0,1.0,0.0
18106560,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8634935617446899,0.491783082485199,0.445832222700119,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9583660364151,0.6611014604568481,0.6273171901702881,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.8388282656669617,0.4497896432876587,0.3169893324375152,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8132336735725403,0.4062104821205139,0.3887501657009125,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.6841757893562317,0.2388477027416229,1.097273349761963,284.8650817871094,284.95001220703125,300.714111328125,292.7784423828125,298.2367858886719,297.2550354003906,284.8662109375,1.0,0.6646366119384766,0.3786715865135193,0.3786715865135193,1.0,1.0,-3.4540491104125977,0.9790145754814148,2.475034475326538,0.2035509198904037,0.8040524125099182,0.8040524125099182,0.0,218.6394195556641,226.0,59605.29296875,0.0,3638.6455078125,1.0,279.15606689453125,282.938232421875,295.7956848144531,299.6705627441406,293.1499938964844,293.1499938964844,279.45001220703125,41149.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414551854133606,1.0,0.0,0.0,3.7651731967926025,3.765201091766357,9.45939177654509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.1728515625,0.0,1782.049560546875,1895.4371337890625,0.0,3785.66845703125,0.94766503572464,1.0,0.0,3.0,1.0,0.0
18106620,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.8611754775047302,0.491557776927948,0.4454454481601715,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.957083225250244,0.6636366844177246,0.6294968724250793,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.8387055993080139,0.4530665874481201,0.3191481828689575,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.8119256496429443,0.4072882831096649,0.3896366953849792,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.6828928589820862,0.2394060045480728,1.0994484424591064,284.97125244140625,284.95001220703125,300.7353210449219,292.7622985839844,298.2452392578125,297.2607421875,284.971435546875,1.0,0.6669935584068298,0.3779831826686859,0.3779831826686859,1.0,1.0,-3.462474822998047,0.9797363877296448,2.482738256454468,0.2022939920425415,0.8764201402664185,0.8764201402664185,0.0,221.0706024169922,229.0,58948.9609375,0.0,3673.49169921875,1.0,279.4432678222656,283.0617370605469,295.7333679199219,299.4847106933594,293.1499938964844,293.1499938964844,279.75,33725.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931419849395752,1.0,0.0,0.0,3.893507719039917,3.893535614013672,1.0115220447914908e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.5859375,0.0,1882.991943359375,1895.4371337890625,0.0,3694.148681640625,0.9701089859008788,1.0,0.0,3.0,1.0,0.0
18106680,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.8611754775047302,0.491557776927948,0.4454454481601715,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.957083225250244,0.6636366844177246,0.6294968724250793,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.8387055993080139,0.4530665874481201,0.3191481828689575,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.8119256496429443,0.4072882831096649,0.3896366953849792,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.6828928589820862,0.2394060045480728,1.0994484424591064,284.97125244140625,284.95001220703125,300.7353210449219,292.7622985839844,298.2452392578125,297.2607421875,284.971435546875,1.0,0.6669935584068298,0.3779831826686859,0.3779831826686859,1.0,1.0,-3.462474822998047,0.9797363877296448,2.482738256454468,0.2022939920425415,0.8764201402664185,0.8764201402664185,0.0,221.0706024169922,229.0,58948.9609375,0.0,3673.49169921875,1.0,279.4432678222656,283.0617370605469,295.7333679199219,299.4847106933594,293.1499938964844,293.1499938964844,279.75,33725.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931419849395752,1.0,0.0,0.0,3.893507719039917,3.893535614013672,1.0115220447914908e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.5859375,0.0,1882.991943359375,1895.4371337890625,0.0,3694.148681640625,0.9701089859008788,1.0,0.0,3.0,1.0,0.0
18106740,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.8595007658004761,0.4915740191936493,0.4454698860645294,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.9564842581748962,0.6664682030677795,0.6321465969085693,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8391795754432678,0.456653743982315,0.3216332495212555,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.8112362623214722,0.4086781144142151,0.3909444212913513,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.6822803616523743,0.2402425408363342,1.1032342910766602,285.06561279296875,284.95001220703125,300.75634765625,292.74639892578125,298.2556457519531,297.26904296875,285.0667419433594,1.0,0.6697466969490051,0.3772947788238525,0.3772947788238525,1.0,1.0,-3.474803924560547,0.9817295670509338,2.493074417114258,0.2015242129564285,1.0,1.0,0.0,223.34207153320312,232.0,58367.61328125,0.0,3717.113525390625,1.0,279.7447204589844,283.1761779785156,295.72772216796875,299.4327087402344,293.1499938964844,293.1499938964844,279.45001220703125,27759.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251171350479126,1.0,0.0,0.0,4.063065052032471,4.063093185424805,1.1015412155757076e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.2822265625,0.0,2057.76904296875,1895.4371337890625,0.0,3636.3056640625,1.0,1.0,0.0,3.0,1.0,0.0
18106800,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.8595007658004761,0.4915740191936493,0.4454698860645294,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.9564842581748962,0.6664682030677795,0.6321465969085693,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8391795754432678,0.456653743982315,0.3216332495212555,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.8112362623214722,0.4086781144142151,0.3909444212913513,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.6822803616523743,0.2402425408363342,1.1032342910766602,285.06561279296875,284.95001220703125,300.75634765625,292.74639892578125,298.2556457519531,297.26904296875,285.0667419433594,1.0,0.6697466969490051,0.3772947788238525,0.3772947788238525,1.0,1.0,-3.474803924560547,0.9817295670509338,2.493074417114258,0.2015242129564285,1.0,1.0,0.0,223.34207153320312,232.0,58367.61328125,0.0,3717.113525390625,1.0,279.7447204589844,283.1761779785156,295.72772216796875,299.4327087402344,293.1499938964844,293.1499938964844,279.45001220703125,27759.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251171350479126,1.0,0.0,0.0,4.063065052032471,4.063093185424805,1.1015412155757076e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.2822265625,0.0,2057.76904296875,1895.4371337890625,0.0,3636.3056640625,1.0,1.0,0.0,3.0,1.0,0.0
18106860,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8560578227043152,0.4899842739105224,0.4445939660072326,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9539306163787842,0.667786717414856,0.6339367032051086,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8381349444389343,0.4591090083122253,0.3236690461635589,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8090606927871704,0.4091119170188904,0.3917692601680755,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6803671717643738,0.2404920756816864,1.1058588027954102,284.907958984375,284.95001220703125,300.7771911621094,292.7308959960937,298.2555847167969,297.26336669921875,284.90771484375,1.0,0.6724082231521606,0.3765788078308105,0.3765788078308105,1.0,1.0,-3.4825141429901123,0.9820963144302368,2.500417947769165,0.200353130698204,0.9032115340232848,0.9032115340232848,0.0,226.70230102539065,235.0,59709.6953125,0.0,3756.060791015625,1.0,279.45458984375,282.99151611328125,295.7695617675781,299.62890625,293.1499938964844,293.1499938964844,279.1499938964844,33125.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368101358413696,1.0,0.0,0.0,4.035933494567871,4.03596305847168,1.0868792514884262e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.5146484375,0.0,2065.37548828125,1895.4371337890625,0.0,3743.400390625,1.0,1.0,0.0,3.0,1.0,0.0
18106920,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8560578227043152,0.4899842739105224,0.4445939660072326,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9539306163787842,0.667786717414856,0.6339367032051086,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8381349444389343,0.4591090083122253,0.3236690461635589,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8090606927871704,0.4091119170188904,0.3917692601680755,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6803671717643738,0.2404920756816864,1.1058588027954102,284.907958984375,284.95001220703125,300.7771911621094,292.7308959960937,298.2555847167969,297.26336669921875,284.90771484375,1.0,0.6724082231521606,0.3765788078308105,0.3765788078308105,1.0,1.0,-3.4825141429901123,0.9820963144302368,2.500417947769165,0.200353130698204,0.9032115340232848,0.9032115340232848,0.0,226.70230102539065,235.0,59709.6953125,0.0,3756.060791015625,1.0,279.45458984375,282.99151611328125,295.7695617675781,299.62890625,293.1499938964844,293.1499938964844,279.1499938964844,33125.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368101358413696,1.0,0.0,0.0,4.035933494567871,4.03596305847168,1.0868792514884262e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.5146484375,0.0,2065.37548828125,1895.4371337890625,0.0,3743.400390625,1.0,1.0,0.0,3.0,1.0,0.0
18106980,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.8519476652145386,0.4881379306316376,0.443071037530899,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.9503159523010254,0.6682584881782532,0.6345497965812683,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.8361486196517944,0.4607310891151428,0.3249015212059021,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.8060109615325928,0.4089668691158294,0.3918176293373108,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.6776293516159058,0.2402923703193664,1.1058709621429443,284.8606262207031,284.95001220703125,300.7945251464844,292.7182006835937,298.2515563964844,297.2535095214844,284.8641357421875,1.0,0.6741817593574524,0.3759773969650268,0.3759773969650268,1.0,1.0,-3.482978343963623,0.9804230332374572,2.5025553703308105,0.1986449956893921,0.810967743396759,0.810967743396759,0.0,230.1178436279297,235.0,59880.7109375,0.0,3777.531494140625,1.0,279.160888671875,282.9262084960937,295.7530822753906,299.6600036621094,293.1499938964844,293.1499938964844,279.1499938964844,42007.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944707453250885,1.0,0.0,0.0,3.7982161045074463,3.79824447631836,9.626151040720288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.7587890625,0.0,1829.039794921875,1895.4371337890625,0.0,3815.15966796875,0.9559661149978638,1.0,0.0,3.0,1.0,0.0
18107040,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8512713313102722,0.4879351556301117,0.4428224563598633,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.9497299790382384,0.6684715747833252,0.6346904039382935,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.835857093334198,0.4611460864543915,0.3251550793647766,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8054999113082886,0.4090113937854767,0.3918316066265106,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.6771671175956726,0.2402914315462112,1.105837106704712,284.87017822265625,284.95001220703125,300.7978210449219,292.7158203125,298.251708984375,297.2528991699219,284.8711242675781,1.0,0.6744974255561829,0.3758628368377685,0.3758628368377685,1.0,1.0,-3.4831275939941406,0.9801257848739624,2.5030016899108887,0.1982925534248352,0.8083398342132568,0.8083398342132568,0.0,230.69586181640625,238.0,59853.20703125,0.0,3781.343505859375,1.0,279.1559143066406,282.9317626953125,295.7385559082031,299.6287536621094,293.1499938964844,293.1499938964844,279.45001220703125,40889.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944408357143402,1.0,0.0,0.0,3.787198066711426,3.78722620010376,9.570383099344326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.9970703125,0.0,1806.82958984375,1895.4371337890625,0.0,3812.451416015625,0.9520193338394164,1.0,0.0,3.0,1.0,0.0
18107100,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8498108983039856,0.4877757728099823,0.4424038529396057,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9486189484596252,0.6695794463157654,0.6354615688323975,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8355128765106201,0.4628097414970398,0.3261518180370331,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8044705390930176,0.40944704413414,0.3920817077159881,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.6762149930000305,0.2404785752296447,1.106284499168396,284.98944091796875,284.95001220703125,300.8080444335937,292.70849609375,298.25518798828125,297.2550354003906,284.9887390136719,1.0,0.6755576133728027,0.3755048513412475,0.3755048513412475,1.0,1.0,-3.4855806827545166,0.9798498749732972,2.5057308673858643,0.1973790973424911,0.8826637864112854,0.8826637864112854,0.0,232.1337127685547,238.0,59083.16015625,0.0,3796.0,1.0,279.4046630859375,283.0645751953125,295.670166015625,299.3930053710937,293.1499938964844,293.1499938964844,279.45001220703125,33563.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371781945228576,1.0,0.0,0.0,3.8565075397491455,3.856534957885742,9.923883226292671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.4609375,0.0,1835.073486328125,1895.4371337890625,0.0,3746.755615234375,0.9640547037124634,1.0,0.0,3.0,1.0,0.0
18107160,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.8490182161331177,0.487659603357315,0.4423769116401672,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.9482643604278564,0.6707639098167419,0.6366274356842041,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.8357622623443604,0.4645468294620514,0.3273918926715851,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.8040587902069092,0.4099778532981872,0.3926088213920593,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.6758196353912354,0.2407552748918533,1.1075986623764038,284.97283935546875,284.95001220703125,300.81817626953125,292.7012939453125,298.2594909667969,297.2582092285156,284.9725036621094,1.0,0.6767706274986267,0.3751822113990783,0.3751822113990783,1.0,1.0,-3.4906551837921143,0.9805284738540648,2.510126829147339,0.1969112306833267,0.8814740180969238,0.8814740180969238,0.0,233.2350311279297,226.0,59204.01953125,0.0,3815.188720703125,1.0,279.4441833496094,283.05206298828125,295.6737670898437,299.4410095214844,293.1499938964844,293.1499938964844,279.75,33489.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934716522693634,1.0,0.0,0.0,3.9221224784851074,3.9221506118774414,1.0264448064845055e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.02294921875,0.0,1917.73046875,1895.4371337890625,0.0,3724.296142578125,0.9759190082550048,1.0,0.0,3.0,1.0,0.0
18107220,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.8534964323043823,0.4877258837223053,0.4421581923961639,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.9553028345108032,0.6734432578086853,0.6388354301452637,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.8421167135238647,0.4683302640914917,0.3297942876815796,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.8093031048774719,0.4113199710845947,0.3935800790786743,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.6803316473960876,0.2415416091680526,1.1098026037216189,285.0798645019531,284.95001220703125,300.8382263183594,292.6874389648437,298.26983642578125,297.2669372558594,285.0809631347656,1.0,0.6752508282661438,0.37453693151474,0.37453693151474,1.0,1.0,-3.499757766723633,0.981544554233551,2.5182132720947266,0.1959301978349685,1.0,1.0,0.0,228.58761596679688,214.0,58463.33203125,0.0,3810.154052734375,1.0,279.74481201171875,283.18084716796875,295.6672668457031,299.3788757324219,293.1499938964844,293.1499938964844,279.45001220703125,27349.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282126426696776,1.0,0.0,0.0,4.064021587371826,4.064050197601318,1.1020601959899068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.935546875,0.0,2055.662109375,1895.4371337890625,0.0,3664.747314453125,1.0,1.0,0.0,3.0,1.0,0.0
18107280,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.8534964323043823,0.4877258837223053,0.4421581923961639,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.9553028345108032,0.6734432578086853,0.6388354301452637,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.8421167135238647,0.4683302640914917,0.3297942876815796,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.8093031048774719,0.4113199710845947,0.3935800790786743,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.6803316473960876,0.2415416091680526,1.1098026037216189,285.0798645019531,284.95001220703125,300.8382263183594,292.6874389648437,298.26983642578125,297.2669372558594,285.0809631347656,1.0,0.6752508282661438,0.37453693151474,0.37453693151474,1.0,1.0,-3.499757766723633,0.981544554233551,2.5182132720947266,0.1959301978349685,1.0,1.0,0.0,228.58761596679688,214.0,58463.33203125,0.0,3810.154052734375,1.0,279.74481201171875,283.18084716796875,295.6672668457031,299.3788757324219,293.1499938964844,293.1499938964844,279.45001220703125,27349.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282126426696776,1.0,0.0,0.0,4.064021587371826,4.064050197601318,1.1020601959899068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.935546875,0.0,2055.662109375,1895.4371337890625,0.0,3664.747314453125,1.0,1.0,0.0,3.0,1.0,0.0
18107340,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8602596521377563,0.48629230260849,0.4410155415534973,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.9649196863174438,0.6746777296066284,0.6401286125183105,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.850896954536438,0.4710440933704376,0.3316969573497772,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.8166056275367737,0.4117870032787323,0.3940068781375885,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.6869882941246033,0.2418268471956253,1.110517978668213,284.9176940917969,284.95001220703125,300.8579406738281,292.6742858886719,298.2701110839844,297.26226806640625,284.9170837402344,1.0,0.6717855334281921,0.3738916516304016,0.3738916516304016,1.0,1.0,-3.503615379333496,0.9808276295661926,2.522787570953369,0.1945457011461258,0.9206919074058532,0.9206919074058532,0.0,221.0526733398437,202.0,59802.7265625,0.0,3774.704833984375,1.0,279.4554748535156,282.9923095703125,295.7103576660156,299.5746154785156,293.1499938964844,293.1499938964844,279.1499938964844,31709.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939401388168335,1.0,0.0,0.0,4.042943000793457,4.042972087860107,1.090657747226942e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.2451171875,0.0,2063.1748046875,1895.4371337890625,0.0,3767.000244140625,1.0,1.0,0.0,3.0,1.0,0.0
18107400,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8602596521377563,0.48629230260849,0.4410155415534973,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.9649196863174438,0.6746777296066284,0.6401286125183105,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.850896954536438,0.4710440933704376,0.3316969573497772,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.8166056275367737,0.4117870032787323,0.3940068781375885,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.6869882941246033,0.2418268471956253,1.110517978668213,284.9176940917969,284.95001220703125,300.8579406738281,292.6742858886719,298.2701110839844,297.26226806640625,284.9170837402344,1.0,0.6717855334281921,0.3738916516304016,0.3738916516304016,1.0,1.0,-3.503615379333496,0.9808276295661926,2.522787570953369,0.1945457011461258,0.9206919074058532,0.9206919074058532,0.0,221.0526733398437,202.0,59802.7265625,0.0,3774.704833984375,1.0,279.4554748535156,282.9923095703125,295.7103576660156,299.5746154785156,293.1499938964844,293.1499938964844,279.1499938964844,31709.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939401388168335,1.0,0.0,0.0,4.042943000793457,4.042972087860107,1.090657747226942e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.2451171875,0.0,2063.1748046875,1895.4371337890625,0.0,3767.000244140625,1.0,1.0,0.0,3.0,1.0,0.0
18107460,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.8678763508796692,0.4842979311943054,0.4388568103313446,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.9748903512954712,0.6751617789268494,0.6402365565299988,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.8607482314109802,0.4732716679573059,0.3329655528068542,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.8244132399559021,0.4116687774658203,0.3935776650905609,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.6942405104637146,0.2416597753763198,1.1083301305770874,284.8626708984375,284.95001220703125,300.87725830078125,292.6619873046875,298.2655944824219,297.2518310546875,284.864013671875,1.0,0.6667088866233826,0.3731804490089416,0.3731804490089416,1.0,1.0,-3.4995291233062744,0.9773242473602296,2.522204875946045,0.1920192241668701,0.8128706216812134,0.8128706216812134,0.0,212.28775024414065,190.0,59988.16796875,0.0,3712.196533203125,1.0,279.1557922363281,282.9174194335937,295.684814453125,299.5831604003906,293.1499938964844,293.1499938964844,279.45001220703125,40834.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470879435539246,1.0,0.0,0.0,3.809823751449585,3.809851884841919,9.68507606557978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.12255859375,0.0,1834.2109375,1895.4371337890625,0.0,3836.690673828125,0.9570091962814332,1.0,0.0,3.0,1.0,0.0
18107520,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.8678763508796692,0.4842979311943054,0.4388568103313446,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.9748903512954712,0.6751617789268494,0.6402365565299988,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.8607482314109802,0.4732716679573059,0.3329655528068542,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.8244132399559021,0.4116687774658203,0.3935776650905609,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.6942405104637146,0.2416597753763198,1.1083301305770874,284.8626708984375,284.95001220703125,300.87725830078125,292.6619873046875,298.2655944824219,297.2518310546875,284.864013671875,1.0,0.6667088866233826,0.3731804490089416,0.3731804490089416,1.0,1.0,-3.4995291233062744,0.9773242473602296,2.522204875946045,0.1920192241668701,0.8128706216812134,0.8128706216812134,0.0,212.28775024414065,190.0,59988.16796875,0.0,3712.196533203125,1.0,279.1557922363281,282.9174194335937,295.684814453125,299.5831604003906,293.1499938964844,293.1499938964844,279.45001220703125,40834.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470879435539246,1.0,0.0,0.0,3.809823751449585,3.809851884841919,9.68507606557978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.12255859375,0.0,1834.2109375,1895.4371337890625,0.0,3836.690673828125,0.9570091962814332,1.0,0.0,3.0,1.0,0.0
18107580,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8806296586990356,0.4841686189174652,0.4380005896091461,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.9884002804756165,0.6773529648780823,0.6415079832077026,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8756173253059387,0.4769676327705383,0.3349878191947937,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.8362505435943604,0.4126836955547333,0.3938396871089935,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.7053282260894775,0.2422149032354354,1.1078591346740725,284.96832275390625,284.95001220703125,300.89617919921875,292.6506042480469,298.2733459472656,297.2581787109375,284.9683532714844,1.0,0.6612586379051208,0.3724692463874817,0.3724692463874817,1.0,1.0,-3.5021984577178955,0.976027011871338,2.5261714458465576,0.1900121867656707,0.883188009262085,0.883188009262085,0.0,200.9915313720703,178.0,59241.0390625,0.0,3651.25634765625,1.0,279.44354248046875,283.0421447753906,295.6220092773437,299.39141845703125,293.1499938964844,293.1499938964844,279.75,33781.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370825290679932,1.0,0.0,0.0,3.934512138366699,3.934540510177612,1.032939962897217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.765625,0.0,1936.101318359375,1895.4371337890625,0.0,3745.883544921875,0.9792318344116212,1.0,0.0,3.0,1.0,0.0
18107640,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8806296586990356,0.4841686189174652,0.4380005896091461,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.9884002804756165,0.6773529648780823,0.6415079832077026,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8756173253059387,0.4769676327705383,0.3349878191947937,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.8362505435943604,0.4126836955547333,0.3938396871089935,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.7053282260894775,0.2422149032354354,1.1078591346740725,284.96832275390625,284.95001220703125,300.89617919921875,292.6506042480469,298.2733459472656,297.2581787109375,284.9683532714844,1.0,0.6612586379051208,0.3724692463874817,0.3724692463874817,1.0,1.0,-3.5021984577178955,0.976027011871338,2.5261714458465576,0.1900121867656707,0.883188009262085,0.883188009262085,0.0,200.9915313720703,178.0,59241.0390625,0.0,3651.25634765625,1.0,279.44354248046875,283.0421447753906,295.6220092773437,299.39141845703125,293.1499938964844,293.1499938964844,279.75,33781.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370825290679932,1.0,0.0,0.0,3.934512138366699,3.934540510177612,1.032939962897217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.765625,0.0,1936.101318359375,1895.4371337890625,0.0,3745.883544921875,0.9792318344116212,1.0,0.0,3.0,1.0,0.0
18107700,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.8883204460144043,0.4842883646488189,0.4377515614032745,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.9954524040222168,0.6786561012268066,0.6423529982566833,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.8844321966171265,0.4790067076683044,0.3361363112926483,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.8433418869972229,0.4133752584457397,0.394151508808136,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.7118245363235474,0.242645651102066,1.108309626579285,285.06756591796875,284.95001220703125,300.90545654296875,292.6452941894531,298.2784729003906,297.2630615234375,285.0682373046875,1.0,0.6585677266120911,0.3721136450767517,0.3721136450767517,1.0,1.0,-3.5052106380462646,0.9759212136268616,2.529289484024048,0.1892113834619522,0.9725178480148317,0.9725178480148317,0.0,195.00469970703125,178.0,58520.83984375,0.0,3622.817626953125,1.0,279.70758056640625,283.159423828125,295.5964660644531,299.251220703125,293.1499938964844,293.1499938964844,279.75,29726.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310696125030518,1.0,0.0,0.0,4.046152114868164,4.046180725097656,1.0923898798864684e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.025390625,0.0,2051.095458984375,1895.4371337890625,0.0,3690.94140625,1.0,1.0,0.0,3.0,1.0,0.0
18107760,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8956066966056824,0.4844537675380707,0.4377270340919494,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.9990000128746032,0.6801484823226929,0.6391538381576538,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.8928792476654053,0.4811083376407623,0.3374444246292114,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.850144624710083,0.414133757352829,0.3946529924869537,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.7176553010940552,0.2431398183107376,1.1094741821289062,285.08056640625,284.95001220703125,300.91461181640625,292.6402282714844,298.28436279296875,297.2689514160156,285.0810852050781,1.0,0.6556880474090576,0.3718394935131073,0.3718394935131073,1.0,1.0,-3.504870891571045,0.9749361276626588,2.529934883117676,0.1886868625879287,1.0,1.0,0.0,189.6697540283203,166.0,58378.2734375,0.0,3590.107421875,1.0,279.7449951171875,283.1766967773437,295.6166381835937,299.3240966796875,293.1499938964844,293.1499938964844,279.45001220703125,27336.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298694133758544,1.0,0.0,0.0,4.064300537109375,4.064329147338867,1.1022113994840763e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.0087890625,0.0,2055.9296875,1895.4371337890625,0.0,3679.9443359375,1.0,1.0,0.0,3.0,1.0,0.0
18107820,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9055948257446288,0.4830172061920166,0.4366646409034729,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9990000128746032,0.6841050386428833,0.6175016164779663,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9054784774780272,0.4839624464511871,0.3395051956176758,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8600825667381287,0.4145419299602508,0.3950932323932647,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.725678563117981,0.2434313744306564,1.1104670763015747,284.8977966308594,284.95001220703125,300.9325866699219,292.6310119628906,298.2911376953125,297.2754821777344,284.896484375,1.0,0.6482046842575073,0.3712911903858185,0.3712911903858185,1.0,1.0,-3.4818363189697266,0.9657541513442992,2.516082286834717,0.1848508417606353,0.9027830362319946,0.9027830362319946,0.0,181.32809448242188,154.0,59398.6875,0.0,3484.716552734375,1.0,279.4554748535156,282.9743957519531,295.6617431640625,299.50634765625,293.1499938964844,293.1499938964844,279.1499938964844,32932.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400646686553956,1.0,0.0,0.0,4.036894798278809,4.036923885345459,1.0873969813474105e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.0634765625,0.0,2065.0791015625,1895.4371337890625,0.0,3773.032958984375,1.0,1.0,0.0,3.0,1.0,0.0
18107880,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9055948257446288,0.4830172061920166,0.4366646409034729,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9990000128746032,0.6841050386428833,0.6175016164779663,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9054784774780272,0.4839624464511871,0.3395051956176758,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8600825667381287,0.4145419299602508,0.3950932323932647,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.725678563117981,0.2434313744306564,1.1104670763015747,284.8977966308594,284.95001220703125,300.9325866699219,292.6310119628906,298.2911376953125,297.2754821777344,284.896484375,1.0,0.6482046842575073,0.3712911903858185,0.3712911903858185,1.0,1.0,-3.4818363189697266,0.9657541513442992,2.516082286834717,0.1848508417606353,0.9027830362319946,0.9027830362319946,0.0,181.32809448242188,154.0,59398.6875,0.0,3484.716552734375,1.0,279.4554748535156,282.9743957519531,295.6617431640625,299.50634765625,293.1499938964844,293.1499938964844,279.1499938964844,32932.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400646686553956,1.0,0.0,0.0,4.036894798278809,4.036923885345459,1.0873969813474105e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.0634765625,0.0,2065.0791015625,1895.4371337890625,0.0,3773.032958984375,1.0,1.0,0.0,3.0,1.0,0.0
18107940,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.9169378280639648,0.4810785949230194,0.4345518350601196,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.9990000128746032,0.6898834109306335,0.5942639708518982,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.9199751019477844,0.4863674640655517,0.3409000635147095,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8708033561706543,0.4143773317337036,0.3946386575698852,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.7339152097702026,0.2432930469512939,1.1085093021392822,284.8558044433594,284.95001220703125,300.95001220703125,292.6229858398437,298.3013000488281,297.2874755859375,284.8563232421875,1.0,0.6392122507095337,0.3707428872585296,0.3707428872585296,1.0,1.0,-3.4501266479492188,0.9537602066993712,2.496366500854492,0.1800431311130523,0.7952724099159241,0.7952724099159241,0.0,172.35877990722656,142.0,58980.62890625,0.0,3356.67626953125,1.0,279.15606689453125,282.9193115234375,295.6337890625,299.47625732421875,293.1499938964844,293.1499938964844,279.45001220703125,41902.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453957080841064,1.0,0.0,0.0,3.7443127632141113,3.744340419769287,9.354864687338704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.1767578125,0.0,1762.7093505859375,1895.4371337890625,0.0,3821.389892578125,0.9432400465011596,1.0,0.0,3.0,1.0,0.0
18108000,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.9169378280639648,0.4810785949230194,0.4345518350601196,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.9990000128746032,0.6898834109306335,0.5942639708518982,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.9199751019477844,0.4863674640655517,0.3409000635147095,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8708033561706543,0.4143773317337036,0.3946386575698852,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.7339152097702026,0.2432930469512939,1.1085093021392822,284.8558044433594,284.95001220703125,300.95001220703125,292.6229858398437,298.3013000488281,297.2874755859375,284.8563232421875,1.0,0.6392122507095337,0.3707428872585296,0.3707428872585296,1.0,1.0,-3.4501266479492188,0.9537602066993712,2.496366500854492,0.1800431311130523,0.7952724099159241,0.7952724099159241,0.0,172.35877990722656,142.0,58980.62890625,0.0,3356.67626953125,1.0,279.15606689453125,282.9193115234375,295.6337890625,299.47625732421875,293.1499938964844,293.1499938964844,279.45001220703125,41902.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453957080841064,1.0,0.0,0.0,3.7443127632141113,3.744340419769287,9.354864687338704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.1767578125,0.0,1762.7093505859375,1895.4371337890625,0.0,3821.389892578125,0.9432400465011596,1.0,0.0,3.0,1.0,0.0
