time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18108060,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.9341418147087096,0.4809434413909912,0.4338315427303314,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.9990000128746032,0.6993186473846436,0.5655384659767151,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.9402040243148804,0.4902342557907104,0.3431390225887298,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8858214020729065,0.4153244793415069,0.3949666321277618,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.745407223701477,0.2439048737287521,1.1087963581085205,284.9552001953125,284.95001220703125,300.9665832519531,292.6153259277344,298.33087158203125,297.3248291015625,284.9549255371094,1.0,0.629404604434967,0.3706406652927398,0.3706406652927398,1.0,1.0,-3.418142080307007,0.9429866671562196,2.4751555919647217,0.1764179617166519,0.8542925715446472,0.8542925715446472,0.0,162.00563049316406,145.0,57757.87890625,0.0,3222.107177734375,1.0,279.4430236816406,283.0459289550781,295.572509765625,299.25640869140625,293.1499938964844,293.1499938964844,279.75,34831.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325466752052308,1.0,0.0,0.0,3.8311610221862793,3.831188440322876,9.793865274332347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.62744140625,0.0,1813.571533203125,1895.4371337890625,0.0,3704.462158203125,0.9568497538566588,1.0,0.0,3.0,1.0,0.0
18108120,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.9341418147087096,0.4809434413909912,0.4338315427303314,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.9990000128746032,0.6993186473846436,0.5655384659767151,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.9402040243148804,0.4902342557907104,0.3431390225887298,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8858214020729065,0.4153244793415069,0.3949666321277618,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.745407223701477,0.2439048737287521,1.1087963581085205,284.9552001953125,284.95001220703125,300.9665832519531,292.6153259277344,298.33087158203125,297.3248291015625,284.9549255371094,1.0,0.629404604434967,0.3706406652927398,0.3706406652927398,1.0,1.0,-3.418142080307007,0.9429866671562196,2.4751555919647217,0.1764179617166519,0.8542925715446472,0.8542925715446472,0.0,162.00563049316406,145.0,57757.87890625,0.0,3222.107177734375,1.0,279.4430236816406,283.0459289550781,295.572509765625,299.25640869140625,293.1499938964844,293.1499938964844,279.75,34831.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325466752052308,1.0,0.0,0.0,3.8311610221862793,3.831188440322876,9.793865274332347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.62744140625,0.0,1813.571533203125,1895.4371337890625,0.0,3704.462158203125,0.9568497538566588,1.0,0.0,3.0,1.0,0.0
18108180,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9456161856651306,0.4810837209224701,0.4337157011032104,297.4946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9990000128746032,0.7093817591667175,0.5476161241531372,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9541208148002625,0.4941180944442749,0.3456287086009979,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8963276743888855,0.4165282547473907,0.395825058221817,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.753731906414032,0.2448350489139557,1.1115882396697998,285.01788330078125,284.95001220703125,300.9808044433594,292.6078186035156,298.3628234863281,297.3650207519531,285.0156555175781,1.0,0.6246639490127563,0.3705466091632843,0.3705466091632843,1.0,1.0,-3.403803586959839,0.9380446672439576,2.465759038925171,0.1743454784154892,0.9375261068344116,0.9375261068344116,0.0,156.0081329345703,145.0,57202.0078125,0.0,3154.688232421875,1.0,279.74139404296875,283.130126953125,295.5712890625,299.1912536621094,293.1499938964844,293.1499938964844,279.75,30670.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923416793346405,1.0,0.0,0.0,4.038145065307617,4.038174152374268,1.0880706895477488e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.3974609375,0.0,2048.060302734375,1895.4371337890625,0.0,3620.65673828125,1.0,1.0,0.0,3.0,1.0,0.0
18108240,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9463658928871156,0.4810562133789062,0.4337064325809479,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9990000128746032,0.7102060317993164,0.5464481115341187,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9550749659538268,0.4944284558296203,0.3458497524261474,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8970503807067871,0.416613906621933,0.3959083259105682,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7543209791183472,0.2449098974466323,1.1118961572647097,285.01324462890625,284.95001220703125,300.98199462890625,292.6071472167969,298.3651733398437,297.367919921875,285.0113220214844,1.0,0.6243864893913269,0.3705384433269501,0.3705384433269501,1.0,1.0,-3.403123140335083,0.9377986192703248,2.4653244018554688,0.1742415428161621,0.9379249215126038,0.9379249215126038,0.0,155.63534545898438,163.0,57212.0703125,0.0,3150.9892578125,1.0,279.7437438964844,283.1259460449219,295.5764465332031,299.20391845703125,293.1499938964844,293.1499938964844,279.45001220703125,30798.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234623312950134,1.0,0.0,0.0,4.045525550842285,4.045554637908936,1.0920517752310843e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.892578125,0.0,2059.13037109375,1895.4371337890625,0.0,3621.076171875,1.0,1.0,0.0,3.0,1.0,0.0
18108300,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.9466100931167604,0.4804293215274811,0.433451384305954,297.5216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9990000128746032,0.7145912051200867,0.5457502603530884,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.95677387714386,0.4960125088691711,0.3471288681030273,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8977808952331543,0.4168686866760254,0.3963404595851898,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7550458908081055,0.2452130615711212,1.1137689352035522,284.8804626464844,284.95001220703125,300.9892883300781,292.6028747558594,298.37579345703125,297.3799133300781,284.87725830078125,1.0,0.6251707077026367,0.3704873323440552,0.3704873323440552,1.0,1.0,-3.4062628746032715,0.938684582710266,2.467578411102295,0.1741270571947097,0.8485820889472961,0.8485820889472961,0.0,155.55445861816406,163.0,58283.70703125,0.0,3157.621826171875,1.0,279.4893493652344,282.9727478027344,295.639404296875,299.4405822753906,293.1499938964844,293.1499938964844,279.45001220703125,36592.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307950139045716,1.0,0.0,0.0,4.007275104522705,4.007304668426514,1.071498445526231e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.50390625,0.0,2055.182373046875,1895.4371337890625,0.0,3688.426513671875,0.9946687817573548,1.0,0.0,3.0,1.0,0.0
18108360,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9428079724311828,0.4796762466430664,0.4328106939792633,297.5303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9990000128746032,0.7178045511245728,0.5507969260215759,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9546592831611632,0.4974861443042755,0.3481805622577667,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8950840830802917,0.4169766008853912,0.3965186774730682,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7530649304389954,0.2453931123018264,1.114987850189209,284.9073486328125,284.95001220703125,300.99627685546875,292.5984802246094,298.38116455078125,297.3843078613281,284.90948486328125,1.0,0.6274478435516357,0.3704344630241394,0.3704344630241394,1.0,1.0,-3.4144954681396484,0.941217839717865,2.4732778072357178,0.1746741831302642,0.8462338447570801,0.8462338447570801,0.0,157.3944854736328,181.0,58130.12890625,0.0,3186.97802734375,1.0,279.4551696777344,282.9990539550781,295.62774658203125,299.3841247558594,293.1499938964844,293.1499938964844,279.75,38476.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336784482002258,1.0,0.0,0.0,3.9184298515319824,3.9184587001800537,1.0245128123642644e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.865234375,0.0,1953.0394287109373,1895.4371337890625,0.0,3714.8115234375,0.9791820049285888,1.0,0.0,3.0,1.0,0.0
18108420,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.9307239055633544,0.479656457901001,0.4326616823673248,297.5281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.9990000128746032,0.7224242091178894,0.5693604350090027,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.9458879232406616,0.5016371011734009,0.3509977161884308,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8857430815696716,0.4180666208267212,0.3975331485271454,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.7460080981254578,0.2462190687656402,1.119135856628418,285.0411682128906,284.95001220703125,301.0094299316406,292.5892944335937,298.3898620605469,297.3895263671875,285.04296875,1.0,0.6357138752937317,0.3703287541866302,0.3703287541866302,1.0,1.0,-3.4462172985076904,0.9512455463409424,2.494971752166748,0.1772934645414352,0.9701276421546936,0.9701276421546936,0.0,164.3654022216797,199.0,57723.58203125,0.0,3300.60791015625,1.0,279.7446594238281,283.14422607421875,295.5757751464844,299.2417297363281,293.1499938964844,293.1499938964844,279.45001220703125,29423.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271515011787416,1.0,0.0,0.0,4.054919242858887,4.054948329925537,1.0971291430905694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.5185546875,0.0,2060.503662109375,1895.4371337890625,0.0,3655.00439453125,1.0,1.0,0.0,3.0,1.0,0.0
18108480,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.9307239055633544,0.479656457901001,0.4326616823673248,297.5281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.9990000128746032,0.7224242091178894,0.5693604350090027,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.9458879232406616,0.5016371011734009,0.3509977161884308,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8857430815696716,0.4180666208267212,0.3975331485271454,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.7460080981254578,0.2462190687656402,1.119135856628418,285.0411682128906,284.95001220703125,301.0094299316406,292.5892944335937,298.3898620605469,297.3895263671875,285.04296875,1.0,0.6357138752937317,0.3703287541866302,0.3703287541866302,1.0,1.0,-3.4462172985076904,0.9512455463409424,2.494971752166748,0.1772934645414352,0.9701276421546936,0.9701276421546936,0.0,164.3654022216797,199.0,57723.58203125,0.0,3300.60791015625,1.0,279.7446594238281,283.14422607421875,295.5757751464844,299.2417297363281,293.1499938964844,293.1499938964844,279.45001220703125,29423.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271515011787416,1.0,0.0,0.0,4.054919242858887,4.054948329925537,1.0971291430905694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.5185546875,0.0,2060.503662109375,1895.4371337890625,0.0,3655.00439453125,1.0,1.0,0.0,3.0,1.0,0.0
18108540,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9128370881080629,0.4784276485443115,0.4322647154331207,297.4827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9990000128746032,0.7226694822311401,0.5981500744819641,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.930904746055603,0.504845380783081,0.353706955909729,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8717551231384277,0.4184693098068237,0.3985114395618438,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7353978753089905,0.2465198338031768,1.1230703592300415,284.9140625,284.95001220703125,301.0214233398437,292.5796813964844,298.3780517578125,297.3661804199219,284.9151306152344,1.0,0.6474276781082153,0.3702230453491211,0.3702230453491211,1.0,1.0,-3.489527702331543,0.9650051593780518,2.524522542953491,0.1812416017055511,0.8860722184181213,0.8860722184181213,0.0,175.3190155029297,217.0,59430.57421875,0.0,3467.45166015625,1.0,279.45465087890625,282.98223876953125,295.62030029296875,299.449951171875,293.1499938964844,293.1499938964844,279.75,35105.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389002323150636,1.0,0.0,0.0,4.026049137115479,4.026078701019287,1.0815620044013483e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.021484375,0.0,2068.320556640625,1895.4371337890625,0.0,3762.4404296875,1.0,1.0,0.0,3.0,1.0,0.0
18108600,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9128370881080629,0.4784276485443115,0.4322647154331207,297.4827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9990000128746032,0.7226694822311401,0.5981500744819641,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.930904746055603,0.504845380783081,0.353706955909729,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8717551231384277,0.4184693098068237,0.3985114395618438,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7353978753089905,0.2465198338031768,1.1230703592300415,284.9140625,284.95001220703125,301.0214233398437,292.5796813964844,298.3780517578125,297.3661804199219,284.9151306152344,1.0,0.6474276781082153,0.3702230453491211,0.3702230453491211,1.0,1.0,-3.489527702331543,0.9650051593780518,2.524522542953491,0.1812416017055511,0.8860722184181213,0.8860722184181213,0.0,175.3190155029297,217.0,59430.57421875,0.0,3467.45166015625,1.0,279.45465087890625,282.98223876953125,295.62030029296875,299.449951171875,293.1499938964844,293.1499938964844,279.75,35105.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389002323150636,1.0,0.0,0.0,4.026049137115479,4.026078701019287,1.0815620044013483e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.021484375,0.0,2068.320556640625,1895.4371337890625,0.0,3762.4404296875,1.0,1.0,0.0,3.0,1.0,0.0
18108660,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10809326171875,0.8951409459114075,0.4784530103206634,0.4322540760040283,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.9990000128746032,0.7207825183868408,0.6321715116500854,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.914129912853241,0.5090653896331787,0.3566628694534302,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1079406738281,0.8567090630531311,0.4195514321327209,0.3996666073799133,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070251464844,0.723694384098053,0.2470683306455612,1.1268572807312012,285.1081848144531,284.95001220703125,301.03228759765625,292.5696105957031,298.3621520996094,297.3412170410156,285.1106262207031,1.0,0.6612218618392944,0.3691186308860779,0.3691186308860779,1.0,1.0,-3.539926767349243,0.9780341982841492,2.561892509460449,0.1827934235334396,1.0,1.0,0.0,188.826904296875,220.0,58697.1796875,0.0,3671.141845703125,1.0,279.7451171875,283.1926574707031,295.5602722167969,299.2876892089844,293.1499938964844,293.1499938964844,279.45001220703125,27227.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335433840751648,1.0,0.0,0.0,4.064812660217285,4.064840793609619,1.1024891364286304e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.0791015625,0.0,2055.719482421875,1895.4371337890625,0.0,3713.57666015625,1.0,1.0,0.0,3.0,1.0,0.0
18108720,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10809326171875,0.8951409459114075,0.4784530103206634,0.4322540760040283,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.9990000128746032,0.7207825183868408,0.6321715116500854,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.914129912853241,0.5090653896331787,0.3566628694534302,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1079406738281,0.8567090630531311,0.4195514321327209,0.3996666073799133,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070251464844,0.723694384098053,0.2470683306455612,1.1268572807312012,285.1081848144531,284.95001220703125,301.03228759765625,292.5696105957031,298.3621520996094,297.3412170410156,285.1106262207031,1.0,0.6612218618392944,0.3691186308860779,0.3691186308860779,1.0,1.0,-3.539926767349243,0.9780341982841492,2.561892509460449,0.1827934235334396,1.0,1.0,0.0,188.826904296875,220.0,58697.1796875,0.0,3671.141845703125,1.0,279.7451171875,283.1926574707031,295.5602722167969,299.2876892089844,293.1499938964844,293.1499938964844,279.45001220703125,27227.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335433840751648,1.0,0.0,0.0,4.064812660217285,4.064840793609619,1.1024891364286304e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.0791015625,0.0,2055.719482421875,1895.4371337890625,0.0,3713.57666015625,1.0,1.0,0.0,3.0,1.0,0.0
18108780,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.8831044435501099,0.4773149490356445,0.4320142567157745,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.9990000128746032,0.7166000604629517,0.6572831273078918,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.9038066267967224,0.5123637914657593,0.3594834506511688,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.8467134833335876,0.4200057983398437,0.4007316827774048,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.7154257297515869,0.2471650242805481,1.1298973560333252,284.965087890625,284.95001220703125,301.0419921875,292.55914306640625,298.3358764648437,297.3037109375,284.9653015136719,1.0,0.6712157726287842,0.368014246225357,0.368014246225357,1.0,1.0,-3.5782082080841064,0.986921727657318,2.591286420822144,0.1834345161914825,0.9860612750053406,0.9860612750053406,0.0,199.2952117919922,223.0,60452.83984375,0.0,3830.74267578125,1.0,279.45477294921875,283.0125427246094,295.6004943847656,299.494384765625,293.1499938964844,293.1499938964844,279.1499938964844,27919.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945301353931427,1.0,0.0,0.0,4.061463356018066,4.061491966247559,1.1006731028828654e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.9248046875,0.0,2056.918701171875,1895.4371337890625,0.0,3820.5361328125,1.0,1.0,0.0,3.0,1.0,0.0
18108840,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.8831044435501099,0.4773149490356445,0.4320142567157745,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.9990000128746032,0.7166000604629517,0.6572831273078918,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.9038066267967224,0.5123637914657593,0.3594834506511688,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.8467134833335876,0.4200057983398437,0.4007316827774048,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.7154257297515869,0.2471650242805481,1.1298973560333252,284.965087890625,284.95001220703125,301.0419921875,292.55914306640625,298.3358764648437,297.3037109375,284.9653015136719,1.0,0.6712157726287842,0.368014246225357,0.368014246225357,1.0,1.0,-3.5782082080841064,0.986921727657318,2.591286420822144,0.1834345161914825,0.9860612750053406,0.9860612750053406,0.0,199.2952117919922,223.0,60452.83984375,0.0,3830.74267578125,1.0,279.45477294921875,283.0125427246094,295.6004943847656,299.494384765625,293.1499938964844,293.1499938964844,279.1499938964844,27919.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945301353931427,1.0,0.0,0.0,4.061463356018066,4.061491966247559,1.1006731028828654e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.9248046875,0.0,2056.918701171875,1895.4371337890625,0.0,3820.5361328125,1.0,1.0,0.0,3.0,1.0,0.0
18108900,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363342285156,0.8778100609779358,0.4762413799762726,0.4313704967498779,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355407714844,0.9990000128746032,0.7138726711273193,0.6680002212524414,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.899705708026886,0.5135777592658997,0.3605494201183319,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.836669921875,0.8424585461616516,0.4198453724384308,0.4008668065071106,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389587402344,0.7116296887397766,0.2469261884689331,1.1300071477890017,284.8360595703125,284.95001220703125,301.0464172363281,292.55377197265625,298.3202514648437,297.2820739746094,284.83203125,1.0,0.6751788258552551,0.3674620687961578,0.3674620687961578,1.0,1.0,-3.5919108390808105,0.989592432975769,2.602318525314331,0.1831015795469284,0.8846409320831299,0.8846409320831299,0.0,203.74298095703125,223.0,61722.87109375,0.0,3892.953125,1.0,279.1903686523437,282.8545837402344,295.6183776855469,299.6605834960937,293.1499938964844,293.1499938964844,279.1499938964844,32762.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530394077301024,1.0,0.0,0.0,4.037734508514404,4.037763595581055,1.0878494549615425e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.4658203125,0.0,2064.81884765625,1895.4371337890625,0.0,3890.302001953125,1.0,1.0,0.0,3.0,1.0,0.0
18108960,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.8719719648361206,0.4750699698925018,0.4304632842540741,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.9982534646987916,0.7109771370887756,0.6748577952384949,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379211425781,0.8950269222259521,0.5146923065185547,0.3614362478256225,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376159667969,0.8377333283424377,0.4195476472377777,0.4007783532142639,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83648681640625,0.7071667909622192,0.2465653419494629,1.1293495893478394,284.8379821777344,284.95001220703125,301.0505676269531,292.5483093261719,298.304931640625,297.2615966796875,284.84112548828125,1.0,0.6783739328384399,0.3668372333049774,0.3668372333049774,1.0,1.0,-3.599433422088623,0.990040957927704,2.6093924045562744,0.1822117865085601,0.8457670211791992,0.8457670211791992,0.0,208.40280151367188,226.0,61526.3046875,0.0,3940.7314453125,1.0,279.15496826171875,282.8592224121094,295.5883483886719,299.5766906738281,293.1499938964844,293.1499938964844,279.45001220703125,38562.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559686183929444,1.0,0.0,0.0,3.9636459350585938,3.9636752605438232,1.0482935977051966e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.837890625,0.0,2012.9891357421875,1895.4371337890625,0.0,3916.5693359375,0.987644374370575,1.0,0.0,3.0,1.0,0.0
18109020,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8618717789649963,0.4744399189949035,0.4298110008239746,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9888516068458556,0.7090855240821838,0.672294557094574,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.8869548439979553,0.518391489982605,0.363964319229126,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.8293563723564148,0.4199845790863037,0.4012413918972015,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.698952317237854,0.2464855164289474,1.1296782493591309,284.9758605957031,284.95001220703125,301.0580139160156,292.5370788574219,298.29541015625,297.2512512207031,284.9767150878906,1.0,0.6825383305549622,0.3655876219272613,0.3655876219272613,1.0,1.0,-3.599388360977173,0.9861005544662476,2.613287687301636,0.178138181567192,0.9305583834648132,0.9305583834648132,0.0,216.928955078125,229.0,60463.03125,0.0,3993.25048828125,1.0,279.4442443847656,283.0185852050781,295.51776123046875,299.3678894042969,293.1499938964844,293.1499938964844,279.1499938964844,31715.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481148719787598,1.0,0.0,0.0,4.041103363037109,4.04113245010376,1.0896656021941451e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.3671875,0.0,2060.723876953125,1895.4371337890625,0.0,3845.963623046875,1.0,1.0,0.0,3.0,1.0,0.0
18109080,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8618717789649963,0.4744399189949035,0.4298110008239746,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9888516068458556,0.7090855240821838,0.672294557094574,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.8869548439979553,0.518391489982605,0.363964319229126,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.8293563723564148,0.4199845790863037,0.4012413918972015,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.698952317237854,0.2464855164289474,1.1296782493591309,284.9758605957031,284.95001220703125,301.0580139160156,292.5370788574219,298.29541015625,297.2512512207031,284.9767150878906,1.0,0.6825383305549622,0.3655876219272613,0.3655876219272613,1.0,1.0,-3.599388360977173,0.9861005544662476,2.613287687301636,0.178138181567192,0.9305583834648132,0.9305583834648132,0.0,216.928955078125,229.0,60463.03125,0.0,3993.25048828125,1.0,279.4442443847656,283.0185852050781,295.51776123046875,299.3678894042969,293.1499938964844,293.1499938964844,279.1499938964844,31715.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481148719787598,1.0,0.0,0.0,4.041103363037109,4.04113245010376,1.0896656021941451e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.3671875,0.0,2060.723876953125,1895.4371337890625,0.0,3845.963623046875,1.0,1.0,0.0,3.0,1.0,0.0
18109140,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8553698062896729,0.4729369580745697,0.4289225339889526,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9827772378921508,0.7081138491630554,0.671597957611084,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8826149106025696,0.5214404463768005,0.3663868010044098,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8242119550704956,0.4199861288070678,0.4016267359256744,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.6938477158546448,0.2462487071752548,1.130086064338684,284.8886108398437,284.95001220703125,301.0643005371094,292.5255126953125,298.2865600585937,297.2423095703125,284.88995361328125,1.0,0.6855977177619934,0.3643379807472229,0.3643379807472229,1.0,1.0,-3.601356029510498,0.9827894568443298,2.6185667514801025,0.1743907630443573,0.8331217765808105,0.8331217765808105,0.0,222.6882781982422,232.0,61051.91796875,0.0,4033.814697265625,1.0,279.15533447265625,282.9089660644531,295.5445556640625,299.4936828613281,293.1499938964844,293.1499938964844,279.45001220703125,39490.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556270837783812,1.0,0.0,0.0,3.886065721511841,3.886094331741333,1.0076588523588723e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.8359375,0.0,1919.474609375,1895.4371337890625,0.0,3913.51123046875,0.9726071357727052,1.0,0.0,3.0,1.0,0.0
18109200,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8553698062896729,0.4729369580745697,0.4289225339889526,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9827772378921508,0.7081138491630554,0.671597957611084,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8826149106025696,0.5214404463768005,0.3663868010044098,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8242119550704956,0.4199861288070678,0.4016267359256744,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.6938477158546448,0.2462487071752548,1.130086064338684,284.8886108398437,284.95001220703125,301.0643005371094,292.5255126953125,298.2865600585937,297.2423095703125,284.88995361328125,1.0,0.6855977177619934,0.3643379807472229,0.3643379807472229,1.0,1.0,-3.601356029510498,0.9827894568443298,2.6185667514801025,0.1743907630443573,0.8331217765808105,0.8331217765808105,0.0,222.6882781982422,232.0,61051.91796875,0.0,4033.814697265625,1.0,279.15533447265625,282.9089660644531,295.5445556640625,299.4936828613281,293.1499938964844,293.1499938964844,279.45001220703125,39490.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556270837783812,1.0,0.0,0.0,3.886065721511841,3.886094331741333,1.0076588523588723e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.8359375,0.0,1919.474609375,1895.4371337890625,0.0,3913.51123046875,0.9726071357727052,1.0,0.0,3.0,1.0,0.0
18109260,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.8515617847442627,0.4726044535636902,0.428505390882492,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9792611002922058,0.7087825536727905,0.6719993352890015,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8810235857963562,0.5255177617073059,0.3691356182098388,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.8213348984718323,0.4207043051719665,0.4022506177425384,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.6909522414207458,0.2465094625949859,1.13124680519104,284.98516845703125,284.95001220703125,301.0694274902344,292.5136413574219,298.2889404296875,297.2460632324219,284.9848022460937,1.0,0.688195526599884,0.3637681901454925,0.3637681901454925,1.0,1.0,-3.606781005859375,0.982658624649048,2.624122381210327,0.1728418171405792,0.9115200638771056,0.9115200638771056,0.0,226.49801635742188,235.0,60465.69140625,0.0,4071.4814453125,1.0,279.444091796875,283.0274963378906,295.49200439453125,299.3309936523437,293.1499938964844,293.1499938964844,279.1499938964844,32963.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474292993545532,1.0,0.0,0.0,4.033117771148682,4.033146858215332,1.085363010133733e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.333984375,0.0,2060.213134765625,1895.4371337890625,0.0,3839.77392578125,1.0,1.0,0.0,3.0,1.0,0.0
18109320,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.8515617847442627,0.4726044535636902,0.428505390882492,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9792611002922058,0.7087825536727905,0.6719993352890015,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8810235857963562,0.5255177617073059,0.3691356182098388,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.8213348984718323,0.4207043051719665,0.4022506177425384,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.6909522414207458,0.2465094625949859,1.13124680519104,284.98516845703125,284.95001220703125,301.0694274902344,292.5136413574219,298.2889404296875,297.2460632324219,284.9848022460937,1.0,0.688195526599884,0.3637681901454925,0.3637681901454925,1.0,1.0,-3.606781005859375,0.982658624649048,2.624122381210327,0.1728418171405792,0.9115200638771056,0.9115200638771056,0.0,226.49801635742188,235.0,60465.69140625,0.0,4071.4814453125,1.0,279.444091796875,283.0274963378906,295.49200439453125,299.3309936523437,293.1499938964844,293.1499938964844,279.1499938964844,32963.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474292993545532,1.0,0.0,0.0,4.033117771148682,4.033146858215332,1.085363010133733e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.333984375,0.0,2060.213134765625,1895.4371337890625,0.0,3839.77392578125,1.0,1.0,0.0,3.0,1.0,0.0
18109380,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8474369645118713,0.4711564481258392,0.427574098110199,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.97544926404953,0.7084669470787048,0.6720901727676392,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8791300058364868,0.5286839604377747,0.3715775310993194,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8182458877563477,0.4207600057125091,0.4026155471801758,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6879433989524841,0.2464129328727722,1.1320050954818726,284.9064636230469,284.95001220703125,301.07342529296875,292.5014953613281,298.2845153808594,297.24090576171875,284.9068908691406,1.0,0.6904964447021484,0.3631983697414398,0.3631983697414398,1.0,1.0,-3.6100668907165527,0.9819011092185974,2.6281657218933105,0.1713600903749466,0.8297754526138306,0.8297754526138306,0.0,230.355224609375,238.0,60982.6953125,0.0,4103.89501953125,1.0,279.1557006835937,282.9253845214844,295.5219116210937,299.4641418457031,293.1499938964844,293.1499938964844,279.45001220703125,39282.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554928541183472,1.0,0.0,0.0,3.8662610054016113,3.866289377212525,9.974143040381025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.650390625,0.0,1892.614013671875,1895.4371337890625,0.0,3912.30859375,0.9679498672485352,1.0,0.0,3.0,1.0,0.0
18109440,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8474369645118713,0.4711564481258392,0.427574098110199,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.97544926404953,0.7084669470787048,0.6720901727676392,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8791300058364868,0.5286839604377747,0.3715775310993194,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8182458877563477,0.4207600057125091,0.4026155471801758,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6879433989524841,0.2464129328727722,1.1320050954818726,284.9064636230469,284.95001220703125,301.07342529296875,292.5014953613281,298.2845153808594,297.24090576171875,284.9068908691406,1.0,0.6904964447021484,0.3631983697414398,0.3631983697414398,1.0,1.0,-3.6100668907165527,0.9819011092185974,2.6281657218933105,0.1713600903749466,0.8297754526138306,0.8297754526138306,0.0,230.355224609375,238.0,60982.6953125,0.0,4103.89501953125,1.0,279.1557006835937,282.9253845214844,295.5219116210937,299.4641418457031,293.1499938964844,293.1499938964844,279.45001220703125,39282.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554928541183472,1.0,0.0,0.0,3.8662610054016113,3.866289377212525,9.974143040381025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.650390625,0.0,1892.614013671875,1895.4371337890625,0.0,3912.30859375,0.9679498672485352,1.0,0.0,3.0,1.0,0.0
18109500,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8457552790641785,0.4709810316562652,0.4272057712078094,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9738708734512328,0.708835244178772,0.6722082495689392,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8785637021064758,0.530742347240448,0.3728646039962768,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8169885277748108,0.4210895299911499,0.4028110206127167,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.6867073774337769,0.2465421855449676,1.1323537826538086,285.0157470703125,284.95001220703125,301.07501220703125,292.49530029296875,298.28564453125,297.2430114746094,285.0150451660156,1.0,0.691564679145813,0.3629134893417358,0.3629134893417358,1.0,1.0,-3.6119613647460938,0.98160719871521,2.630354166030884,0.1705104112625122,0.907874882221222,0.907874882221222,0.0,231.999252319336,238.0,60249.8515625,0.0,4119.0439453125,1.0,279.40692138671875,283.0550842285156,295.46337890625,299.2508239746094,293.1499938964844,293.1499938964844,279.45001220703125,32785.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494105577468872,1.0,0.0,0.0,3.945373773574829,3.945401906967163,1.0386507938164868e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.634765625,0.0,1942.163818359375,1895.4371337890625,0.0,3857.650634765625,0.9831417798995972,1.0,0.0,3.0,1.0,0.0
18109560,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8447219729423523,0.4708383977413177,0.4271652698516845,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9729418158531188,0.7092808485031128,0.672694981098175,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8786537051200867,0.5328423976898193,0.3743755519390106,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8162915110588074,0.421486347913742,0.4032343626022339,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6860173940658569,0.2467369884252548,1.1333975791931152,284.993896484375,284.95001220703125,301.0762939453125,292.4890441894531,298.28717041015625,297.2458801269531,284.9928283691406,1.0,0.6927394866943359,0.3625829815864563,0.3625829815864563,1.0,1.0,-3.616079568862915,0.9818796515464784,2.634200096130371,0.169793501496315,0.911392092704773,0.911392092704773,0.0,233.2924346923828,241.0,60417.45703125,0.0,4137.91650390625,1.0,279.4447937011719,283.03369140625,295.4693298339844,299.307861328125,293.1499938964844,293.1499938964844,279.1499938964844,32642.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947829008102417,1.0,0.0,0.0,4.025369644165039,4.0253987312316895,1.0811968422785867e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.18359375,0.0,2047.0697021484373,1895.4371337890625,0.0,3843.383056640625,0.9985086917877196,1.0,0.0,3.0,1.0,0.0
18109620,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8411182165145874,0.4693471491336822,0.4261969625949859,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9694568514823914,0.7088928818702698,0.6727467179298401,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8772523999214172,0.536013662815094,0.3768236637115478,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8135753870010376,0.4214915335178375,0.403552234172821,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.6834406852722168,0.2466344088315963,1.134138584136963,284.9108581542969,284.95001220703125,301.0780029296875,292.47637939453125,298.2818603515625,297.2408142089844,284.9117126464844,1.0,0.6948386430740356,0.3619219660758972,0.3619219660758972,1.0,1.0,-3.6192047595977774,0.9807726144790648,2.638432264328003,0.1679994910955429,0.830550491809845,0.830550491809845,0.0,236.79522705078125,244.0,60995.8984375,0.0,4167.85205078125,1.0,279.1554870605469,282.9293518066406,295.4991149902344,299.4425048828125,293.1499938964844,293.1499938964844,279.45001220703125,39202.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956387996673584,1.0,0.0,0.0,3.861714601516724,3.861743211746216,9.950700814442826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.4326171875,0.0,1886.2296142578125,1895.4371337890625,0.0,3920.3232421875,0.9671565294265748,1.0,0.0,3.0,1.0,0.0
18109680,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8411182165145874,0.4693471491336822,0.4261969625949859,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9694568514823914,0.7088928818702698,0.6727467179298401,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8772523999214172,0.536013662815094,0.3768236637115478,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8135753870010376,0.4214915335178375,0.403552234172821,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.6834406852722168,0.2466344088315963,1.134138584136963,284.9108581542969,284.95001220703125,301.0780029296875,292.47637939453125,298.2818603515625,297.2408142089844,284.9117126464844,1.0,0.6948386430740356,0.3619219660758972,0.3619219660758972,1.0,1.0,-3.6192047595977774,0.9807726144790648,2.638432264328003,0.1679994910955429,0.830550491809845,0.830550491809845,0.0,236.79522705078125,244.0,60995.8984375,0.0,4167.85205078125,1.0,279.1554870605469,282.9293518066406,295.4991149902344,299.4425048828125,293.1499938964844,293.1499938964844,279.45001220703125,39202.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956387996673584,1.0,0.0,0.0,3.861714601516724,3.861743211746216,9.950700814442826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.4326171875,0.0,1886.2296142578125,1895.4371337890625,0.0,3920.3232421875,0.9671565294265748,1.0,0.0,3.0,1.0,0.0
18109740,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.838661789894104,0.4689981639385223,0.4257564544677734,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9670640230178832,0.7095997333526611,0.673254668712616,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8770084381103516,0.5401976108551025,0.3796345293521881,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8117774724960327,0.422171026468277,0.4041220843791961,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.6817114949226379,0.2469369322061538,1.1354234218597412,284.9968566894531,284.95001220703125,301.0785827636719,292.4634704589844,298.2836608886719,297.2457275390625,284.99591064453125,1.0,0.6969513893127441,0.3612609505653381,0.3612609505653381,1.0,1.0,-3.624890089035034,0.980480968952179,2.6444091796875,0.1662292331457138,0.9131057262420654,0.9131057262420654,0.0,239.5677795410156,247.0,60445.65625,0.0,4200.16357421875,1.0,279.4439697265625,283.0361328125,295.4453430175781,299.2851257324219,293.1499938964844,293.1499938964844,279.1499938964844,32622.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489396214485168,1.0,0.0,0.0,4.023637294769287,4.0236663818359375,1.0802666565723484e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.759765625,0.0,2044.5654296875,1895.4371337890625,0.0,3853.404296875,0.9985103011131288,1.0,0.0,3.0,1.0,0.0
18109800,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.838661789894104,0.4689981639385223,0.4257564544677734,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9670640230178832,0.7095997333526611,0.673254668712616,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8770084381103516,0.5401976108551025,0.3796345293521881,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8117774724960327,0.422171026468277,0.4041220843791961,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.6817114949226379,0.2469369322061538,1.1354234218597412,284.9968566894531,284.95001220703125,301.0785827636719,292.4634704589844,298.2836608886719,297.2457275390625,284.99591064453125,1.0,0.6969513893127441,0.3612609505653381,0.3612609505653381,1.0,1.0,-3.624890089035034,0.980480968952179,2.6444091796875,0.1662292331457138,0.9131057262420654,0.9131057262420654,0.0,239.5677795410156,247.0,60445.65625,0.0,4200.16357421875,1.0,279.4439697265625,283.0361328125,295.4453430175781,299.2851257324219,293.1499938964844,293.1499938964844,279.1499938964844,32622.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489396214485168,1.0,0.0,0.0,4.023637294769287,4.0236663818359375,1.0802666565723484e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.759765625,0.0,2044.5654296875,1895.4371337890625,0.0,3853.404296875,0.9985103011131288,1.0,0.0,3.0,1.0,0.0
18109860,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8352727890014648,0.4674953520298004,0.4247649908065796,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9635910987854004,0.7091050744056702,0.6731961369514465,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8757787346839905,0.5433923602104187,0.3820919692516327,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8091394305229187,0.4221367537975311,0.4043944478034973,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.6792798042297363,0.2468098700046539,1.136033296585083,284.9104919433594,284.95001220703125,301.0780029296875,292.4503479003906,298.2778015136719,297.24078369140625,284.9107971191406,1.0,0.6989569067955017,0.360601007938385,0.360601007938385,1.0,1.0,-3.627653360366821,0.979253351688385,2.648399829864502,0.1643842160701751,0.831128716468811,0.831128716468811,0.0,242.9895935058593,250.0,61044.078125,0.0,4228.75048828125,1.0,279.1555480957031,282.9276123046875,295.47314453125,299.4187927246094,293.1499938964844,293.1499938964844,279.45001220703125,39060.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574588537216188,1.0,0.0,0.0,3.8676607608795166,3.867689371109009,9.981367838918231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.955078125,0.0,1892.627685546875,1895.4371337890625,0.0,3929.90185546875,0.9682859182357788,1.0,0.0,3.0,1.0,0.0
