time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109920,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8352727890014648,0.4674953520298004,0.4247649908065796,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9635910987854004,0.7091050744056702,0.6731961369514465,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8757787346839905,0.5433923602104187,0.3820919692516327,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8091394305229187,0.4221367537975311,0.4043944478034973,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.6792798042297363,0.2468098700046539,1.136033296585083,284.9104919433594,284.95001220703125,301.0780029296875,292.4503479003906,298.2778015136719,297.24078369140625,284.9107971191406,1.0,0.6989569067955017,0.360601007938385,0.360601007938385,1.0,1.0,-3.627653360366821,0.979253351688385,2.648399829864502,0.1643842160701751,0.831128716468811,0.831128716468811,0.0,242.9895935058593,250.0,61044.078125,0.0,4228.75048828125,1.0,279.1555480957031,282.9276123046875,295.47314453125,299.4187927246094,293.1499938964844,293.1499938964844,279.45001220703125,39060.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574588537216188,1.0,0.0,0.0,3.8676607608795166,3.867689371109009,9.981367838918231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.955078125,0.0,1892.627685546875,1895.4371337890625,0.0,3929.90185546875,0.9682859182357788,1.0,0.0,3.0,1.0,0.0
18109980,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8329476714134216,0.4671255350112915,0.4243062138557434,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9611894488334656,0.7096979022026062,0.6735977530479431,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.875637412071228,0.5476067662239075,0.3849218785762787,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8073749542236328,0.4227766394615173,0.4049257636070251,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.6776343584060669,0.2470852136611938,1.1371914148330688,284.9966735839844,284.95001220703125,301.0762939453125,292.43707275390625,298.2789306640625,297.2456359863281,284.9957275390625,1.0,0.700997531414032,0.3599410355091095,0.3599410355091095,1.0,1.0,-3.633013010025024,0.9788500666618348,2.654162883758545,0.1625698655843734,0.9135268330574036,0.9135268330574036,0.0,245.7171936035156,253.0,60467.37890625,0.0,4260.0693359375,1.0,279.4439697265625,283.0353698730469,295.4191589355469,299.2604064941406,293.1499938964844,293.1499938964844,279.1499938964844,32642.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500795006752014,1.0,0.0,0.0,4.025970458984375,4.025999546051025,1.0815198265845538e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.0791015625,0.0,2047.883544921875,1895.4371337890625,0.0,3863.67822265625,0.9990750551223756,1.0,0.0,3.0,1.0,0.0
18110040,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8329476714134216,0.4671255350112915,0.4243062138557434,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9611894488334656,0.7096979022026062,0.6735977530479431,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.875637412071228,0.5476067662239075,0.3849218785762787,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8073749542236328,0.4227766394615173,0.4049257636070251,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.6776343584060669,0.2470852136611938,1.1371914148330688,284.9966735839844,284.95001220703125,301.0762939453125,292.43707275390625,298.2789306640625,297.2456359863281,284.9957275390625,1.0,0.700997531414032,0.3599410355091095,0.3599410355091095,1.0,1.0,-3.633013010025024,0.9788500666618348,2.654162883758545,0.1625698655843734,0.9135268330574036,0.9135268330574036,0.0,245.7171936035156,253.0,60467.37890625,0.0,4260.0693359375,1.0,279.4439697265625,283.0353698730469,295.4191589355469,299.2604064941406,293.1499938964844,293.1499938964844,279.1499938964844,32642.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500795006752014,1.0,0.0,0.0,4.025970458984375,4.025999546051025,1.0815198265845538e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.0791015625,0.0,2047.883544921875,1895.4371337890625,0.0,3863.67822265625,0.9990750551223756,1.0,0.0,3.0,1.0,0.0
18110100,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8316147923469543,0.4663829803466797,0.423986405134201,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9597865343093872,0.7094421982765198,0.6737285256385803,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8753820657730103,0.549227237701416,0.3862826526165008,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.80634605884552,0.4227787256240845,0.4051745533943176,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.6767151951789856,0.2470442503690719,1.1378273963928225,284.87451171875,284.95001220703125,301.07501220703125,292.43035888671875,298.2760009765625,297.2434997558594,284.8752746582031,1.0,0.7020437717437744,0.3596110641956329,0.3596110641956329,1.0,1.0,-3.6354947090148926,0.978577196598053,2.6569175720214844,0.161775529384613,0.8258985877037048,0.8258985877037048,0.0,247.24386596679688,253.0,61275.84375,0.0,4276.2255859375,1.0,279.1898803710937,282.891357421875,295.4669189453125,299.4700622558594,293.1499938964844,293.1499938964844,279.1499938964844,39242.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956739068031311,1.0,0.0,0.0,3.955885648727417,3.955914974212648,1.044192913468578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.044921875,0.0,2008.2374267578125,1895.4371337890625,0.0,3923.465087890625,0.9843913316726683,1.0,0.0,3.0,1.0,0.0
18110160,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8297169804573059,0.4656200110912323,0.4233110845088959,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.957703411579132,0.7091037631034851,0.6734452247619629,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8745341300964355,0.5508311986923218,0.3874005377292633,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8047603964805603,0.4227121770381927,0.4051687121391296,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6753121614456177,0.2469367831945419,1.1377012729644775,284.9100036621094,284.95001220703125,301.07342529296875,292.4236145019531,298.2725524902344,297.2408142089844,284.9105529785156,1.0,0.7029464244842529,0.3592947423458099,0.3592947423458099,1.0,1.0,-3.635528326034546,0.9775763750076294,2.657952070236206,0.1607303917407989,0.8312948942184448,0.8312948942184448,0.0,249.10525512695312,256.0,61058.5703125,0.0,4287.88330078125,1.0,279.1556701660156,282.927001953125,295.4465026855469,299.3932189941406,293.1499938964844,293.1499938964844,279.45001220703125,39125.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585819840431212,1.0,0.0,0.0,3.868995904922485,3.8690245151519775,9.988259535020916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.08203125,0.0,1894.83154296875,1895.4371337890625,0.0,3939.935302734375,0.9686169028282166,1.0,0.0,3.0,1.0,0.0
18110220,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8274876475334167,0.4652434289455414,0.4228443503379822,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.955281674861908,0.7095985412597656,0.6737526655197144,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.874470591545105,0.5550879836082458,0.3902560770511627,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8030228018760681,0.4233246147632599,0.4056721031665802,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.6737344861030579,0.2471931427717209,1.138766169548035,284.9963684082031,284.95001220703125,301.0694274902344,292.4100341796875,298.2732238769531,297.2457580566406,284.9954528808594,1.0,0.704939603805542,0.3586621284484863,0.3586621284484863,1.0,1.0,-3.640650510787964,0.9771742820739746,2.6634762287139893,0.158967837691307,0.9136196970939636,0.9136196970939636,0.0,251.81494140625,259.0,60480.6875,0.0,4318.59375,1.0,279.4440002441406,283.0348205566406,295.3920593261719,299.23388671875,293.1499938964844,293.1499938964844,279.1499938964844,32650.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951187789440155,1.0,0.0,0.0,4.027368068695068,4.027397155761719,1.0822706144608674e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.7158203125,0.0,2049.83642578125,1895.4371337890625,0.0,3873.65625,0.9994208812713624,1.0,0.0,3.0,1.0,0.0
18110280,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8274876475334167,0.4652434289455414,0.4228443503379822,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.955281674861908,0.7095985412597656,0.6737526655197144,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.874470591545105,0.5550879836082458,0.3902560770511627,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8030228018760681,0.4233246147632599,0.4056721031665802,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.6737344861030579,0.2471931427717209,1.138766169548035,284.9963684082031,284.95001220703125,301.0694274902344,292.4100341796875,298.2732238769531,297.2457580566406,284.9954528808594,1.0,0.704939603805542,0.3586621284484863,0.3586621284484863,1.0,1.0,-3.640650510787964,0.9771742820739746,2.6634762287139893,0.158967837691307,0.9136196970939636,0.9136196970939636,0.0,251.81494140625,259.0,60480.6875,0.0,4318.59375,1.0,279.4440002441406,283.0348205566406,295.3920593261719,299.23388671875,293.1499938964844,293.1499938964844,279.1499938964844,32650.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951187789440155,1.0,0.0,0.0,4.027368068695068,4.027397155761719,1.0822706144608674e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.7158203125,0.0,2049.83642578125,1895.4371337890625,0.0,3873.65625,0.9994208812713624,1.0,0.0,3.0,1.0,0.0
18110340,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8243692517280579,0.4637375175952911,0.4218473434448242,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9517761468887328,0.708909809589386,0.6735106706619263,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8734665513038635,0.558343768119812,0.3927569389343261,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8004814386367798,0.4232337772846222,0.405890017747879,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.6715055108070374,0.2470275610685348,1.1391984224319458,284.9098815917969,284.95001220703125,301.0643005371094,292.3963623046875,298.266357421875,297.24102783203125,284.9102478027344,1.0,0.7068477869033813,0.3580295145511627,0.3580295145511627,1.0,1.0,-3.642959117889404,0.97587388753891,2.6670851707458496,0.1571487933397293,0.8314299583435059,0.8314299583435059,0.0,255.1911163330078,262.0,61069.25390625,0.0,4345.86669921875,1.0,279.155517578125,282.9264831542969,295.4190979003906,299.365966796875,293.1499938964844,293.1499938964844,279.45001220703125,39094.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596763253211976,1.0,0.0,0.0,3.870283126831055,3.870311737060547,9.9949068044225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.140625,0.0,1896.22119140625,1895.4371337890625,0.0,3949.699951171875,0.9688899517059326,1.0,0.0,3.0,1.0,0.0
18110400,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8243692517280579,0.4637375175952911,0.4218473434448242,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9517761468887328,0.708909809589386,0.6735106706619263,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8734665513038635,0.558343768119812,0.3927569389343261,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8004814386367798,0.4232337772846222,0.405890017747879,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.6715055108070374,0.2470275610685348,1.1391984224319458,284.9098815917969,284.95001220703125,301.0643005371094,292.3963623046875,298.266357421875,297.24102783203125,284.9102478027344,1.0,0.7068477869033813,0.3580295145511627,0.3580295145511627,1.0,1.0,-3.642959117889404,0.97587388753891,2.6670851707458496,0.1571487933397293,0.8314299583435059,0.8314299583435059,0.0,255.1911163330078,262.0,61069.25390625,0.0,4345.86669921875,1.0,279.155517578125,282.9264831542969,295.4190979003906,299.365966796875,293.1499938964844,293.1499938964844,279.45001220703125,39094.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596763253211976,1.0,0.0,0.0,3.870283126831055,3.870311737060547,9.9949068044225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.140625,0.0,1896.22119140625,1895.4371337890625,0.0,3949.699951171875,0.9688899517059326,1.0,0.0,3.0,1.0,0.0
18110460,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8222114443778992,0.463356614112854,0.4213779270648956,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9493392705917358,0.7093103528022766,0.6737306118011475,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8734716176986694,0.5626446604728699,0.3956415057182312,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7988035082817078,0.4238210618495941,0.4063696265220642,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6699913144111633,0.2472681254148483,1.1401901245117188,284.99615478515625,284.95001220703125,301.0580139160156,292.382568359375,298.2665710449219,297.2460327148437,284.9952697753906,1.0,0.7088038325309753,0.3574282228946686,0.3574282228946686,1.0,1.0,-3.64789080619812,0.9754986763000488,2.672392129898072,0.1554581075906753,0.9135343432426452,0.9135343432426452,0.0,257.891357421875,265.0,60480.65625,0.0,4376.134765625,1.0,279.4440002441406,283.0346069335937,295.3643798828125,299.2059936523437,293.1499938964844,293.1499938964844,279.1499938964844,32662.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522417783737184,1.0,0.0,0.0,4.027596950531006,4.027626037597656,1.0823938509929576e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.7177734375,0.0,2050.243896484375,1895.4371337890625,0.0,3883.13525390625,0.9994828701019288,1.0,0.0,3.0,1.0,0.0
18110520,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8222114443778992,0.463356614112854,0.4213779270648956,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9493392705917358,0.7093103528022766,0.6737306118011475,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8734716176986694,0.5626446604728699,0.3956415057182312,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7988035082817078,0.4238210618495941,0.4063696265220642,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6699913144111633,0.2472681254148483,1.1401901245117188,284.99615478515625,284.95001220703125,301.0580139160156,292.382568359375,298.2665710449219,297.2460327148437,284.9952697753906,1.0,0.7088038325309753,0.3574282228946686,0.3574282228946686,1.0,1.0,-3.64789080619812,0.9754986763000488,2.672392129898072,0.1554581075906753,0.9135343432426452,0.9135343432426452,0.0,257.891357421875,265.0,60480.65625,0.0,4376.134765625,1.0,279.4440002441406,283.0346069335937,295.3643798828125,299.2059936523437,293.1499938964844,293.1499938964844,279.1499938964844,32662.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522417783737184,1.0,0.0,0.0,4.027596950531006,4.027626037597656,1.0823938509929576e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.7177734375,0.0,2050.243896484375,1895.4371337890625,0.0,3883.13525390625,0.9994828701019288,1.0,0.0,3.0,1.0,0.0
18110580,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8191698789596558,0.4618515074253082,0.4203810095787048,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9458246827125548,0.7085298299789429,0.6734025478363037,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8725557327270508,0.5659325122833252,0.3981657028198242,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.796342670917511,0.4237049221992492,0.4065640866756439,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.6678498983383179,0.2470877170562744,1.1405569314956665,284.9097595214844,284.95001220703125,301.0505676269531,292.36871337890625,298.2592468261719,297.24139404296875,284.91015625,1.0,0.7106776237487793,0.3568269312381744,0.3568269312381744,1.0,1.0,-3.650017261505127,0.9742340445518494,2.675783395767212,0.1537213176488876,0.8313211798667908,0.8313211798667908,0.0,261.26177978515625,268.0,61065.40625,0.0,4402.96044921875,1.0,279.155517578125,282.9264221191406,295.391357421875,299.3377380371094,293.1499938964844,293.1499938964844,279.45001220703125,39105.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607079029083252,1.0,0.0,0.0,3.870084047317505,3.870112657546997,9.993879075409495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.619140625,0.0,1896.0565185546875,1895.4371337890625,0.0,3958.893798828125,0.9688522815704346,1.0,0.0,3.0,1.0,0.0
18110640,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8191698789596558,0.4618515074253082,0.4203810095787048,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9458246827125548,0.7085298299789429,0.6734025478363037,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8725557327270508,0.5659325122833252,0.3981657028198242,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.796342670917511,0.4237049221992492,0.4065640866756439,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.6678498983383179,0.2470877170562744,1.1405569314956665,284.9097595214844,284.95001220703125,301.0505676269531,292.36871337890625,298.2592468261719,297.24139404296875,284.91015625,1.0,0.7106776237487793,0.3568269312381744,0.3568269312381744,1.0,1.0,-3.650017261505127,0.9742340445518494,2.675783395767212,0.1537213176488876,0.8313211798667908,0.8313211798667908,0.0,261.26177978515625,268.0,61065.40625,0.0,4402.96044921875,1.0,279.155517578125,282.9264221191406,295.391357421875,299.3377380371094,293.1499938964844,293.1499938964844,279.45001220703125,39105.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607079029083252,1.0,0.0,0.0,3.870084047317505,3.870112657546997,9.993879075409495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.619140625,0.0,1896.0565185546875,1895.4371337890625,0.0,3958.893798828125,0.9688522815704346,1.0,0.0,3.0,1.0,0.0
18110700,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8178488612174988,0.4616388082504272,0.4199781417846679,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9442806839942932,0.7086452841758728,0.6732839941978455,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8723151683807373,0.5680838823318481,0.3995009958744049,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7952781319618225,0.423949658870697,0.4066735506057739,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.666901707649231,0.2471665889024734,1.1406636238098145,285.0176696777344,284.95001220703125,301.0464172363281,292.3617858886719,298.25885009765625,297.2435913085937,285.0169677734375,1.0,0.711575448513031,0.3565262854099273,0.3565262854099273,1.0,1.0,-3.6512489318847656,0.9736593961715698,2.6775894165039062,0.1527343541383743,0.9092888236045836,0.9092888236045836,0.0,262.769775390625,268.0,60312.7421875,0.0,4415.75390625,1.0,279.4071044921875,283.0553894042969,295.33135986328125,299.1221618652344,293.1499938964844,293.1499938964844,279.45001220703125,32756.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547489881515504,1.0,0.0,0.0,3.9494783878326416,3.949506759643554,1.040813117469952e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.0166015625,0.0,1947.275634765625,1895.4371337890625,0.0,3905.642578125,0.9840497970581056,1.0,0.0,3.0,1.0,0.0
18110760,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8170495629310608,0.4614687263965606,0.4199047982692718,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9433708786964417,0.7088398933410645,0.6735321879386902,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8726140260696411,0.5702796578407288,0.4010763168334961,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7947123050689697,0.4242682754993438,0.4070175886154175,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.6663894057273865,0.2473146915435791,1.14147686958313,284.9947204589844,284.95001220703125,301.0419921875,292.3548278808594,298.2589416503906,297.2464904785156,284.9935913085937,1.0,0.71260005235672,0.3562272787094116,0.3562272787094116,1.0,1.0,-3.654745578765869,0.9737935662269592,2.6809520721435547,0.1520154774188995,0.9125476479530334,0.9125476479530334,0.0,263.9615478515625,271.0,60474.84765625,0.0,4432.79541015625,1.0,279.4448547363281,283.0329895019531,295.3358154296875,299.1773376464844,293.1499938964844,293.1499938964844,279.1499938964844,32617.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953197181224823,1.0,0.0,0.0,4.030106067657471,4.030135154724121,1.0837428590093625e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.9599609375,0.0,2053.2724609375,1895.4371337890625,0.0,3891.718505859375,0.9995381832122804,1.0,0.0,3.0,1.0,0.0
18110820,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8140526413917542,0.4599609375,0.4189112782478332,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9398677349090576,0.707966148853302,0.673123300075531,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8717829585075378,0.5735961198806763,0.403626024723053,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7923315763473511,0.4241249561309814,0.4071907997131347,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.6643350124359131,0.2471198141574859,1.1417908668518066,284.90966796875,284.95001220703125,301.03228759765625,292.3409118652344,298.2510681152344,297.2419128417969,284.9100952148437,1.0,0.7144431471824646,0.3556292951107025,0.3556292951107025,1.0,1.0,-3.6567206382751465,0.9724847674369812,2.6842360496521,0.1502828747034073,0.8310040831565857,0.8310040831565857,0.0,267.3260498046875,274.0,61050.9140625,0.0,4459.2470703125,1.0,279.155517578125,282.9266662597656,295.3634948730469,299.3087158203125,293.1499938964844,293.1499938964844,279.45001220703125,39136.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616897702217102,1.0,0.0,0.0,3.868805885314941,3.8688344955444336,9.987278417611378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.9189453125,0.0,1894.678466796875,1895.4371337890625,0.0,3967.634033203125,0.9685935974121094,1.0,0.0,3.0,1.0,0.0
18110880,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8140526413917542,0.4599609375,0.4189112782478332,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9398677349090576,0.707966148853302,0.673123300075531,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8717829585075378,0.5735961198806763,0.403626024723053,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7923315763473511,0.4241249561309814,0.4071907997131347,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.6643350124359131,0.2471198141574859,1.1417908668518066,284.90966796875,284.95001220703125,301.03228759765625,292.3409118652344,298.2510681152344,297.2419128417969,284.9100952148437,1.0,0.7144431471824646,0.3556292951107025,0.3556292951107025,1.0,1.0,-3.6567206382751465,0.9724847674369812,2.6842360496521,0.1502828747034073,0.8310040831565857,0.8310040831565857,0.0,267.3260498046875,274.0,61050.9140625,0.0,4459.2470703125,1.0,279.155517578125,282.9266662597656,295.3634948730469,299.3087158203125,293.1499938964844,293.1499938964844,279.45001220703125,39136.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616897702217102,1.0,0.0,0.0,3.868805885314941,3.8688344955444336,9.987278417611378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.9189453125,0.0,1894.678466796875,1895.4371337890625,0.0,3967.634033203125,0.9685935974121094,1.0,0.0,3.0,1.0,0.0
18110940,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8119537234306335,0.4595704674720764,0.4184354543685913,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.937421441078186,0.7081826329231262,0.6731724143028259,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8719004392623901,0.5779842138290405,0.406567633152008,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7907559871673584,0.4246617257595062,0.4076232016086578,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6629347205162048,0.2473333328962326,1.142660140991211,284.99578857421875,284.95001220703125,301.0214233398437,292.3269958496094,298.2502136230469,297.2470397949219,284.994873046875,1.0,0.7163363099098206,0.355031281709671,0.355031281709671,1.0,1.0,-3.661303758621216,0.971994698047638,2.689308881759644,0.1485767513513565,0.91281396150589,0.91281396150589,0.0,270.02069091796875,277.0,60455.453125,0.0,4488.76904296875,1.0,279.4440002441406,283.0347900390625,295.3085327148437,299.1479187011719,293.1499938964844,293.1499938964844,279.1499938964844,32689.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541965126991272,1.0,0.0,0.0,4.025736808776856,4.025765895843506,1.0813942026288714e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.4697265625,0.0,2047.9530029296875,1895.4371337890625,0.0,3900.68798828125,0.999047040939331,1.0,0.0,3.0,1.0,0.0
18111000,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8119537234306335,0.4595704674720764,0.4184354543685913,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.937421441078186,0.7081826329231262,0.6731724143028259,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8719004392623901,0.5779842138290405,0.406567633152008,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7907559871673584,0.4246617257595062,0.4076232016086578,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6629347205162048,0.2473333328962326,1.142660140991211,284.99578857421875,284.95001220703125,301.0214233398437,292.3269958496094,298.2502136230469,297.2470397949219,284.994873046875,1.0,0.7163363099098206,0.355031281709671,0.355031281709671,1.0,1.0,-3.661303758621216,0.971994698047638,2.689308881759644,0.1485767513513565,0.91281396150589,0.91281396150589,0.0,270.02069091796875,277.0,60455.453125,0.0,4488.76904296875,1.0,279.4440002441406,283.0347900390625,295.3085327148437,299.1479187011719,293.1499938964844,293.1499938964844,279.1499938964844,32689.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541965126991272,1.0,0.0,0.0,4.025736808776856,4.025765895843506,1.0813942026288714e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.4697265625,0.0,2047.9530029296875,1895.4371337890625,0.0,3900.68798828125,0.999047040939331,1.0,0.0,3.0,1.0,0.0
18111060,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8089473843574524,0.4580654203891754,0.417435884475708,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.933931052684784,0.7072223424911499,0.6726742386817932,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8711338639259338,0.5813344717025757,0.4091362655162811,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7884387969970703,0.4244934320449829,0.4077686965465545,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.6609525680541992,0.2471261471509933,1.1429083347320557,284.90966796875,284.95001220703125,301.0094299316406,292.3130798339844,298.2417907714844,297.2425537109375,284.9100036621094,1.0,0.718147873878479,0.3544317483901977,0.3544317483901977,1.0,1.0,-3.663074254989624,0.9706104397773744,2.6924638748168945,0.1468273550271988,0.8305934071540833,0.8305934071540833,0.0,273.3886413574219,280.0,61031.49609375,0.0,4514.75048828125,1.0,279.1555480957031,282.9270324707031,295.3354797363281,299.27911376953125,293.1499938964844,293.1499938964844,279.45001220703125,39124.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626214504241944,1.0,0.0,0.0,3.867384433746338,3.867412805557251,9.979939932236448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.189453125,0.0,1892.7796630859373,1895.4371337890625,0.0,3975.919189453125,0.9682505130767822,1.0,0.0,3.0,1.0,0.0
18111120,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8089473843574524,0.4580654203891754,0.417435884475708,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.933931052684784,0.7072223424911499,0.6726742386817932,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8711338639259338,0.5813344717025757,0.4091362655162811,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7884387969970703,0.4244934320449829,0.4077686965465545,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.6609525680541992,0.2471261471509933,1.1429083347320557,284.90966796875,284.95001220703125,301.0094299316406,292.3130798339844,298.2417907714844,297.2425537109375,284.9100036621094,1.0,0.718147873878479,0.3544317483901977,0.3544317483901977,1.0,1.0,-3.663074254989624,0.9706104397773744,2.6924638748168945,0.1468273550271988,0.8305934071540833,0.8305934071540833,0.0,273.3886413574219,280.0,61031.49609375,0.0,4514.75048828125,1.0,279.1555480957031,282.9270324707031,295.3354797363281,299.27911376953125,293.1499938964844,293.1499938964844,279.45001220703125,39124.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626214504241944,1.0,0.0,0.0,3.867384433746338,3.867412805557251,9.979939932236448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.189453125,0.0,1892.7796630859373,1895.4371337890625,0.0,3975.919189453125,0.9682505130767822,1.0,0.0,3.0,1.0,0.0
18111180,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.806837797164917,0.4576698839664459,0.4169581830501556,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9315021634101868,0.7073492407798767,0.6726417541503906,297.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8713032603263855,0.585765540599823,0.4121072292327881,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7869122624397278,0.4250045418739319,0.4081779718399048,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6596074104309082,0.2473277598619461,1.1437257528305054,284.99566650390625,284.95001220703125,300.99627685546875,292.2991943359375,298.2403564453125,297.24774169921875,284.9947204589844,1.0,0.7200123071670532,0.3538322448730469,0.3538322448730469,1.0,1.0,-3.667502164840698,0.9700576066970824,2.6974446773529053,0.1451127827167511,0.9122189283370972,0.9122189283370972,0.0,276.08026123046875,283.0,60431.6484375,0.0,4543.93603515625,1.0,279.4439697265625,283.03521728515625,295.28057861328125,299.1180725097656,293.1499938964844,293.1499938964844,279.1499938964844,32702.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550966620445251,1.0,0.0,0.0,4.02372407913208,4.023752689361572,1.0803130408021389e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.4580078125,0.0,2045.3436279296875,1895.4371337890625,0.0,3908.759033203125,0.998566746711731,1.0,0.0,3.0,1.0,0.0
18111240,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.806837797164917,0.4576698839664459,0.4169581830501556,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9315021634101868,0.7073492407798767,0.6726417541503906,297.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8713032603263855,0.585765540599823,0.4121072292327881,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7869122624397278,0.4250045418739319,0.4081779718399048,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6596074104309082,0.2473277598619461,1.1437257528305054,284.99566650390625,284.95001220703125,300.99627685546875,292.2991943359375,298.2403564453125,297.24774169921875,284.9947204589844,1.0,0.7200123071670532,0.3538322448730469,0.3538322448730469,1.0,1.0,-3.667502164840698,0.9700576066970824,2.6974446773529053,0.1451127827167511,0.9122189283370972,0.9122189283370972,0.0,276.08026123046875,283.0,60431.6484375,0.0,4543.93603515625,1.0,279.4439697265625,283.03521728515625,295.28057861328125,299.1180725097656,293.1499938964844,293.1499938964844,279.1499938964844,32702.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550966620445251,1.0,0.0,0.0,4.02372407913208,4.023752689361572,1.0803130408021389e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.4580078125,0.0,2045.3436279296875,1895.4371337890625,0.0,3908.759033203125,0.998566746711731,1.0,0.0,3.0,1.0,0.0
18111300,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8055971264839172,0.4569240212440491,0.4166309833526611,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.930098831653595,0.7068617343902588,0.6725555658340454,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8712151646614075,0.5874572396278381,0.4135295152664184,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.7860268950462341,0.4249392747879028,0.4083656668663025,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.6588576436042786,0.247250497341156,1.1442044973373413,284.8739929199219,284.95001220703125,300.9892883300781,292.29229736328125,298.236083984375,297.2457275390625,284.8750305175781,1.0,0.7209738492965698,0.353532463312149,0.353532463312149,1.0,1.0,-3.669525623321533,0.969713807106018,2.6998119354248047,0.1443780064582824,0.8244863748550415,0.8244863748550415,0.0,277.5968322753906,283.0,61221.67578125,0.0,4559.0791015625,1.0,279.1899108886719,282.8922424316406,295.3282775878906,299.32672119140625,293.1499938964844,293.1499938964844,279.1499938964844,39408.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617067575454712,1.0,0.0,0.0,3.9509994983673096,3.951028823852539,1.0416149507364023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.9306640625,0.0,2003.139892578125,1895.4371337890625,0.0,3967.785400390625,0.9834293127059937,1.0,0.0,3.0,1.0,0.0
18111360,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8038021326065063,0.4561648368835449,0.4159581065177917,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.928057074546814,0.7063021659851074,0.6720621585845947,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8706046938896179,0.589145839214325,0.4146980345249176,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7846637964248657,0.424809843301773,0.408299058675766,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6577011346817017,0.2471086829900741,1.1439218521118164,284.9095764160156,284.95001220703125,300.98199462890625,292.285400390625,298.2314147949219,297.2432861328125,284.9100952148437,1.0,0.7217946648597717,0.353245735168457,0.353245735168457,1.0,1.0,-3.669108867645264,0.9686548113822936,2.7004542350769043,0.1434036046266555,0.829935610294342,0.829935610294342,0.0,279.4462585449219,286.0,60998.23828125,0.0,4569.515625,1.0,279.1557006835937,282.9278869628906,295.3077087402344,299.2492980957031,293.1499938964844,293.1499938964844,279.45001220703125,39188.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634949564933776,1.0,0.0,0.0,3.8642477989196777,3.864276170730591,9.96375888462353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.66015625,0.0,1889.3204345703125,1895.4371337890625,0.0,3983.678466796875,0.967586100101471,1.0,0.0,3.0,1.0,0.0
18111420,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8017051815986633,0.4557636380195617,0.415476530790329,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9256585240364076,0.7063412070274353,0.6719483137130737,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8708190321922302,0.5936182141304016,0.4176960289478302,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7831817269325256,0.4252949357032776,0.4086842238903045,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6564071774482727,0.2472993433475494,1.1446906328201294,284.9955444335937,284.95001220703125,300.9665832519531,292.27166748046875,298.22955322265625,297.24853515625,284.99462890625,1.0,0.7236314415931702,0.3526723086833954,0.3526723086833954,1.0,1.0,-3.673379182815552,0.9681281447410583,2.7052509784698486,0.1417755335569381,0.9115393757820128,0.9115393757820128,0.0,282.1372985839844,289.0,60401.62890625,0.0,4598.3642578125,1.0,279.4439697265625,283.0358581542969,295.2528991699219,299.0881652832031,293.1499938964844,293.1499938964844,279.1499938964844,32710.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559476971626282,1.0,0.0,0.0,4.020977973937988,4.021007061004639,1.0788392046379158e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.560546875,0.0,2041.704833984375,1895.4371337890625,0.0,3916.3818359375,0.9979625344276428,1.0,0.0,3.0,1.0,0.0
18111480,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8017051815986633,0.4557636380195617,0.415476530790329,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9256585240364076,0.7063412070274353,0.6719483137130737,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8708190321922302,0.5936182141304016,0.4176960289478302,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7831817269325256,0.4252949357032776,0.4086842238903045,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6564071774482727,0.2472993433475494,1.1446906328201294,284.9955444335937,284.95001220703125,300.9665832519531,292.27166748046875,298.22955322265625,297.24853515625,284.99462890625,1.0,0.7236314415931702,0.3526723086833954,0.3526723086833954,1.0,1.0,-3.673379182815552,0.9681281447410583,2.7052509784698486,0.1417755335569381,0.9115393757820128,0.9115393757820128,0.0,282.1372985839844,289.0,60401.62890625,0.0,4598.3642578125,1.0,279.4439697265625,283.0358581542969,295.2528991699219,299.0881652832031,293.1499938964844,293.1499938964844,279.1499938964844,32710.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559476971626282,1.0,0.0,0.0,4.020977973937988,4.021007061004639,1.0788392046379158e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.560546875,0.0,2041.704833984375,1895.4371337890625,0.0,3916.3818359375,0.9979625344276428,1.0,0.0,3.0,1.0,0.0
18111540,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7987315654754639,0.4542568624019623,0.4144723415374756,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9222773909568788,0.7052081823348999,0.6712860465049744,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8701780438423157,0.5970258116722107,0.4203054308891296,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7809948325157166,0.4250727593898773,0.4087788462638855,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.6545701622962952,0.2470688372850418,1.1448349952697754,284.9096984863281,284.95001220703125,300.95001220703125,292.2580261230469,298.2200927734375,297.2441101074219,284.9100341796875,1.0,0.725385308265686,0.3520988821983337,0.3520988821983337,1.0,1.0,-3.67480993270874,0.9667091965675354,2.7081007957458496,0.1401168555021286,0.8293511271476746,0.8293511271476746,0.0,285.5055847167969,292.0,60969.69921875,0.0,4623.52587890625,1.0,279.15557861328125,282.92852783203125,295.2802124023437,299.2193298339844,293.1499938964844,293.1499938964844,279.45001220703125,39155.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643396735191344,1.0,0.0,0.0,3.861875772476196,3.861904144287109,9.951529591489816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.0966796875,0.0,1886.057373046875,1895.4371337890625,0.0,3991.17431640625,0.9670324325561525,1.0,0.0,3.0,1.0,0.0
18111600,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7987315654754639,0.4542568624019623,0.4144723415374756,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9222773909568788,0.7052081823348999,0.6712860465049744,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8701780438423157,0.5970258116722107,0.4203054308891296,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7809948325157166,0.4250727593898773,0.4087788462638855,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.6545701622962952,0.2470688372850418,1.1448349952697754,284.9096984863281,284.95001220703125,300.95001220703125,292.2580261230469,298.2200927734375,297.2441101074219,284.9100341796875,1.0,0.725385308265686,0.3520988821983337,0.3520988821983337,1.0,1.0,-3.67480993270874,0.9667091965675354,2.7081007957458496,0.1401168555021286,0.8293511271476746,0.8293511271476746,0.0,285.5055847167969,292.0,60969.69921875,0.0,4623.52587890625,1.0,279.15557861328125,282.92852783203125,295.2802124023437,299.2193298339844,293.1499938964844,293.1499938964844,279.45001220703125,39155.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643396735191344,1.0,0.0,0.0,3.861875772476196,3.861904144287109,9.951529591489816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.0966796875,0.0,1886.057373046875,1895.4371337890625,0.0,3991.17431640625,0.9670324325561525,1.0,0.0,3.0,1.0,0.0
18111660,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7966907620429993,0.4538499414920807,0.4139885008335113,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9199309945106506,0.7051610946655273,0.6710940599441528,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8704366087913513,0.6015381813049316,0.4233309030532837,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7795571684837341,0.4255311787128448,0.4091400802135467,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6533266305923462,0.2472490817308426,1.1455589532852173,284.9954528808594,284.95001220703125,300.9326171875,292.2442321777344,298.2178649902344,297.2494201660156,284.9945373535156,1.0,0.7271949648857117,0.351557195186615,0.351557195186615,1.0,1.0,-3.67893385887146,0.966228485107422,2.712705373764038,0.1385896652936935,0.9107697010040284,0.9107697010040284,0.0,288.1935729980469,295.0,60366.703125,0.0,4652.0439453125,1.0,279.4439392089844,283.03668212890625,295.22540283203125,299.0581359863281,293.1499938964844,293.1499938964844,279.1499938964844,32715.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95677250623703,1.0,0.0,0.0,4.017724514007568,4.017753601074219,1.0770938843052136e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.091796875,0.0,2037.367919921875,1895.4371337890625,0.0,3923.76416015625,0.9972365498542786,1.0,0.0,3.0,1.0,0.0
18111720,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7966907620429993,0.4538499414920807,0.4139885008335113,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9199309945106506,0.7051610946655273,0.6710940599441528,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8704366087913513,0.6015381813049316,0.4233309030532837,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7795571684837341,0.4255311787128448,0.4091400802135467,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6533266305923462,0.2472490817308426,1.1455589532852173,284.9954528808594,284.95001220703125,300.9326171875,292.2442321777344,298.2178649902344,297.2494201660156,284.9945373535156,1.0,0.7271949648857117,0.351557195186615,0.351557195186615,1.0,1.0,-3.67893385887146,0.966228485107422,2.712705373764038,0.1385896652936935,0.9107697010040284,0.9107697010040284,0.0,288.1935729980469,295.0,60366.703125,0.0,4652.0439453125,1.0,279.4439392089844,283.03668212890625,295.22540283203125,299.0581359863281,293.1499938964844,293.1499938964844,279.1499938964844,32715.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95677250623703,1.0,0.0,0.0,4.017724514007568,4.017753601074219,1.0770938843052136e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.091796875,0.0,2037.367919921875,1895.4371337890625,0.0,3923.76416015625,0.9972365498542786,1.0,0.0,3.0,1.0,0.0
