time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111780,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7937865853309631,0.4523428976535797,0.4129799604415893,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9166415333747864,0.7039456963539124,0.6703506112098694,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8698481917381287,0.6049730777740479,0.4259578585624695,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7774286866188049,0.4252820312976837,0.4092075228691101,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6515548229217529,0.247008129954338,1.145652413368225,284.908935546875,284.95001220703125,300.9147644042969,292.2301025390625,298.2082214355469,297.2450256347656,284.9093017578125,1.0,0.7289204001426697,0.3510155081748962,0.3510155081748962,1.0,1.0,-3.6801888942718506,0.9648531675338744,2.7153356075286865,0.137019544839859,0.8280786275863647,0.8280786275863647,0.0,291.56304931640625,298.0,60938.2421875,0.0,4676.7724609375,1.0,279.1559753417969,282.9287109375,295.2521667480469,299.189208984375,293.1499938964844,293.1499938964844,279.45001220703125,39116.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651748538017272,1.0,0.0,0.0,3.859525203704834,3.859553813934326,9.939420806404089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.52197265625,0.0,1882.781982421875,1895.4371337890625,0.0,3998.57861328125,0.966414988040924,1.0,0.0,3.0,1.0,0.0
18111840,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7937865853309631,0.4523428976535797,0.4129799604415893,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9166415333747864,0.7039456963539124,0.6703506112098694,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8698481917381287,0.6049730777740479,0.4259578585624695,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7774286866188049,0.4252820312976837,0.4092075228691101,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6515548229217529,0.247008129954338,1.145652413368225,284.908935546875,284.95001220703125,300.9147644042969,292.2301025390625,298.2082214355469,297.2450256347656,284.9093017578125,1.0,0.7289204001426697,0.3510155081748962,0.3510155081748962,1.0,1.0,-3.6801888942718506,0.9648531675338744,2.7153356075286865,0.137019544839859,0.8280786275863647,0.8280786275863647,0.0,291.56304931640625,298.0,60938.2421875,0.0,4676.7724609375,1.0,279.1559753417969,282.9287109375,295.2521667480469,299.189208984375,293.1499938964844,293.1499938964844,279.45001220703125,39116.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651748538017272,1.0,0.0,0.0,3.859525203704834,3.859553813934326,9.939420806404089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.52197265625,0.0,1882.781982421875,1895.4371337890625,0.0,3998.57861328125,0.966414988040924,1.0,0.0,3.0,1.0,0.0
18111900,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.7925447225570679,0.4521182179450989,0.4125773906707763,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9152235388755798,0.7038436532020569,0.6700363159179688,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8697603940963745,0.6072317361831665,0.427359402179718,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7765159606933594,0.4254628121852875,0.4092596471309662,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.6507747173309326,0.2470589578151703,1.145639181137085,285.0173034667969,284.95001220703125,300.9056701660156,292.222900390625,298.206787109375,297.2474060058594,285.01641845703125,1.0,0.7297489047050476,0.3507446646690368,0.3507446646690368,1.0,1.0,-3.6810519695281982,0.9642434120178224,2.716808557510376,0.1361216008663177,0.9063244462013244,0.9063244462013244,0.0,293.0605163574219,298.0,60172.5,0.0,4688.64697265625,1.0,279.4068908691406,283.05828857421875,295.1920471191406,298.9727783203125,293.1499938964844,293.1499938964844,279.45001220703125,32769.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591937065124512,1.0,0.0,0.0,3.937131404876709,3.937159538269043,1.0343156873204862e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.505859375,0.0,1931.3304443359373,1895.4371337890625,0.0,3945.39501953125,0.9813164472579956,1.0,0.0,3.0,1.0,0.0
18111960,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7917969226837158,0.4519311487674713,0.4124909341335296,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9143628478050232,0.7038154006004333,0.6700795888900757,297.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8701423406600952,0.6095243096351624,0.4290072917938232,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7760292291641235,0.4257145226001739,0.4095433056354522,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.6503559947013855,0.2471790164709091,1.1463310718536377,284.9939880371094,284.95001220703125,300.896484375,292.2156066894531,298.2058410644531,297.2503967285156,284.9928894042969,1.0,0.7307032942771912,0.3504752814769745,0.3504752814769745,1.0,1.0,-3.684155225753784,0.9643247723579408,2.719830274581909,0.1354777961969375,0.9091061353683472,0.9091061353683472,0.0,294.2506408691406,301.0,60326.25390625,0.0,4704.9375,1.0,279.4447631835937,283.03594970703125,295.1961669921875,299.0269775390625,293.1499938964844,293.1499938964844,279.1499938964844,32664.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957598865032196,1.0,0.0,0.0,4.016726970672607,4.0167555809021,1.0765589877337334e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.333984375,0.0,2035.5992431640625,1895.4371337890625,0.0,3931.15283203125,0.9965686798095704,1.0,0.0,3.0,1.0,0.0
18112020,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7889717221260071,0.4504208266735077,0.4114842712879181,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9112069606781006,0.7025173306465149,0.669264018535614,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8696098327636719,0.6129799485206604,0.431654155254364,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7739647030830383,0.4254379868507385,0.4095886051654815,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6486525535583496,0.2469282448291778,1.1463910341262815,284.9090270996094,284.95001220703125,300.8778076171875,292.2008056640625,298.19598388671875,297.2459716796875,284.9093933105469,1.0,0.7324034571647644,0.3499364852905273,0.3499364852905273,1.0,1.0,-3.685282707214356,0.9629152417182922,2.722367525100708,0.1339045614004135,0.8274182081222534,0.8274182081222534,0.0,297.61602783203125,304.0,60891.77734375,0.0,4729.32958984375,1.0,279.156005859375,282.9299011230469,295.22296142578125,299.1570129394531,293.1499938964844,293.1499938964844,279.45001220703125,39122.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966058313846588,1.0,0.0,0.0,3.8554084300994873,3.8554368019104,9.918227306116023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.82470703125,0.0,1877.64208984375,1895.4371337890625,0.0,4006.402587890625,0.965507984161377,1.0,0.0,3.0,1.0,0.0
18112080,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7889717221260071,0.4504208266735077,0.4114842712879181,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9112069606781006,0.7025173306465149,0.669264018535614,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8696098327636719,0.6129799485206604,0.431654155254364,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7739647030830383,0.4254379868507385,0.4095886051654815,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6486525535583496,0.2469282448291778,1.1463910341262815,284.9090270996094,284.95001220703125,300.8778076171875,292.2008056640625,298.19598388671875,297.2459716796875,284.9093933105469,1.0,0.7324034571647644,0.3499364852905273,0.3499364852905273,1.0,1.0,-3.685282707214356,0.9629152417182922,2.722367525100708,0.1339045614004135,0.8274182081222534,0.8274182081222534,0.0,297.61602783203125,304.0,60891.77734375,0.0,4729.32958984375,1.0,279.156005859375,282.9299011230469,295.22296142578125,299.1570129394531,293.1499938964844,293.1499938964844,279.45001220703125,39122.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966058313846588,1.0,0.0,0.0,3.8554084300994873,3.8554368019104,9.918227306116023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.82470703125,0.0,1877.64208984375,1895.4371337890625,0.0,4006.402587890625,0.965507984161377,1.0,0.0,3.0,1.0,0.0
18112140,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7870372533798218,0.4499979317188263,0.4109930396080017,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9090247750282288,0.7022992372512817,0.6689188480377197,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8699389100074768,0.617559552192688,0.4347271025180816,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7726054787635803,0.4258415997028351,0.4099017679691314,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.6474988460540771,0.2470884472131729,1.1470345258712769,284.9950866699219,284.95001220703125,300.8587646484375,292.1856994628906,298.19342041015625,297.2513122558594,284.9941711425781,1.0,0.7341612577438354,0.3493977189064026,0.3493977189064026,1.0,1.0,-3.6891162395477295,0.9623444080352784,2.726771831512451,0.1323529034852981,0.9088711738586426,0.9088711738586426,0.0,300.301513671875,307.0,60277.3984375,0.0,4757.19287109375,1.0,279.44390869140625,283.0384826660156,295.1669616699219,298.99383544921875,293.1499938964844,293.1499938964844,279.1499938964844,32731.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585312604904176,1.0,0.0,0.0,4.009707450866699,4.009736061096191,1.072799591383955e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.8544921875,0.0,2026.72216796875,1895.4371337890625,0.0,3939.482421875,0.9954583644866944,1.0,0.0,3.0,1.0,0.0
18112200,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7870372533798218,0.4499979317188263,0.4109930396080017,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9090247750282288,0.7022992372512817,0.6689188480377197,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8699389100074768,0.617559552192688,0.4347271025180816,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7726054787635803,0.4258415997028351,0.4099017679691314,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.6474988460540771,0.2470884472131729,1.1470345258712769,284.9950866699219,284.95001220703125,300.8587646484375,292.1856994628906,298.19342041015625,297.2513122558594,284.9941711425781,1.0,0.7341612577438354,0.3493977189064026,0.3493977189064026,1.0,1.0,-3.6891162395477295,0.9623444080352784,2.726771831512451,0.1323529034852981,0.9088711738586426,0.9088711738586426,0.0,300.301513671875,307.0,60277.3984375,0.0,4757.19287109375,1.0,279.44390869140625,283.0384826660156,295.1669616699219,298.99383544921875,293.1499938964844,293.1499938964844,279.1499938964844,32731.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585312604904176,1.0,0.0,0.0,4.009707450866699,4.009736061096191,1.072799591383955e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.8544921875,0.0,2026.72216796875,1895.4371337890625,0.0,3939.482421875,0.9954583644866944,1.0,0.0,3.0,1.0,0.0
18112260,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7842792272567749,0.4484895169734955,0.4099802374839782,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9060253500938416,0.7009245157241821,0.6680235266685486,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8694460391998291,0.6210376024246216,0.4373852610588074,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7705926299095154,0.4255403876304626,0.4099196493625641,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.6458513140678406,0.2468290328979492,1.147045373916626,284.9090576171875,284.95001220703125,300.8393859863281,292.1703186035156,298.1834411621094,297.2469482421875,284.909423828125,1.0,0.735834002494812,0.3488588631153106,0.3488588631153106,1.0,1.0,-3.6900618076324463,0.9608747959136964,2.729186773300171,0.1307559609413147,0.8265876770019531,0.8265876770019531,0.0,303.669921875,310.0,60838.42578125,0.0,4781.13134765625,1.0,279.156005859375,282.9311828613281,295.1924743652344,299.1230163574219,293.1499938964844,293.1499938964844,279.45001220703125,39126.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669502377510072,1.0,0.0,0.0,3.850707530975342,3.850735902786255,9.89405521067965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.05322265625,0.0,1871.75732421875,1895.4371337890625,0.0,4014.29345703125,0.9644670486450196,1.0,0.0,3.0,1.0,0.0
18112320,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7842792272567749,0.4484895169734955,0.4099802374839782,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9060253500938416,0.7009245157241821,0.6680235266685486,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8694460391998291,0.6210376024246216,0.4373852610588074,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7705926299095154,0.4255403876304626,0.4099196493625641,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.6458513140678406,0.2468290328979492,1.147045373916626,284.9090576171875,284.95001220703125,300.8393859863281,292.1703186035156,298.1834411621094,297.2469482421875,284.909423828125,1.0,0.735834002494812,0.3488588631153106,0.3488588631153106,1.0,1.0,-3.6900618076324463,0.9608747959136964,2.729186773300171,0.1307559609413147,0.8265876770019531,0.8265876770019531,0.0,303.669921875,310.0,60838.42578125,0.0,4781.13134765625,1.0,279.156005859375,282.9311828613281,295.1924743652344,299.1230163574219,293.1499938964844,293.1499938964844,279.45001220703125,39126.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669502377510072,1.0,0.0,0.0,3.850707530975342,3.850735902786255,9.89405521067965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.05322265625,0.0,1871.75732421875,1895.4371337890625,0.0,4014.29345703125,0.9644670486450196,1.0,0.0,3.0,1.0,0.0
18112380,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7823969125747681,0.4480592012405395,0.4094846844673157,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9039644002914428,0.7006236910820007,0.667603075504303,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8698036074638367,0.6256458759307861,0.4404776692390442,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7692694664001465,0.4259174466133117,0.4102088510990143,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.644737720489502,0.2469798028469085,1.1476492881774902,284.99481201171875,284.95001220703125,300.8196716308594,292.1547241210937,298.18072509765625,297.2523193359375,284.993896484375,1.0,0.7375662922859192,0.3483200073242187,0.3483200073242187,1.0,1.0,-3.693746328353882,0.9602518677711488,2.733494520187378,0.1291851997375488,0.9077326059341432,0.9077326059341432,0.0,306.3546142578125,313.0,60222.26171875,0.0,4808.6484375,1.0,279.4438781738281,283.0395202636719,295.13592529296875,298.9591064453125,293.1499938964844,293.1499938964844,279.1499938964844,32738.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594116806983948,1.0,0.0,0.0,4.004836082458496,4.004864692687988,1.070194571184402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.9384765625,0.0,2020.257080078125,1895.4371337890625,0.0,3947.33984375,0.9943736791610718,1.0,0.0,3.0,1.0,0.0
18112440,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7823969125747681,0.4480592012405395,0.4094846844673157,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9039644002914428,0.7006236910820007,0.667603075504303,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8698036074638367,0.6256458759307861,0.4404776692390442,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7692694664001465,0.4259174466133117,0.4102088510990143,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.644737720489502,0.2469798028469085,1.1476492881774902,284.99481201171875,284.95001220703125,300.8196716308594,292.1547241210937,298.18072509765625,297.2523193359375,284.993896484375,1.0,0.7375662922859192,0.3483200073242187,0.3483200073242187,1.0,1.0,-3.693746328353882,0.9602518677711488,2.733494520187378,0.1291851997375488,0.9077326059341432,0.9077326059341432,0.0,306.3546142578125,313.0,60222.26171875,0.0,4808.6484375,1.0,279.4438781738281,283.0395202636719,295.13592529296875,298.9591064453125,293.1499938964844,293.1499938964844,279.1499938964844,32738.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594116806983948,1.0,0.0,0.0,4.004836082458496,4.004864692687988,1.070194571184402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.9384765625,0.0,2020.257080078125,1895.4371337890625,0.0,3947.33984375,0.9943736791610718,1.0,0.0,3.0,1.0,0.0
18112500,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7812939286231995,0.4473017454147339,0.4091443419456482,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9027978777885436,0.6999225616455078,0.667317271232605,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8698108196258545,0.6273813843727112,0.4419447779655456,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.7684957981109619,0.4257800281047821,0.4103319644927978,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.6441133618354797,0.2468748241662979,1.1480154991149902,284.8748474121094,284.95001220703125,300.8097229003906,292.1468200683594,298.17578125,297.2502136230469,284.876708984375,1.0,0.7384593486785889,0.3480505645275116,0.3480505645275116,1.0,1.0,-3.69535493850708,0.9598613977432252,2.735493421554565,0.128517135977745,0.8205795884132385,0.8205795884132385,0.0,307.87652587890625,313.0,60970.41796875,0.0,4822.873046875,1.0,279.19091796875,282.8996887207031,295.1828308105469,299.1643981933594,293.1499938964844,293.1499938964844,279.1499938964844,39756.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660511612892152,1.0,0.0,0.0,3.926892995834351,3.926922082901001,1.0289431884302758e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.45703125,0.0,1974.3306884765625,1895.4371337890625,0.0,4006.33935546875,0.978298008441925,1.0,0.0,3.0,1.0,0.0
18112560,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7797179818153381,0.446548730134964,0.4084737002849579,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9011560082435608,0.6991711854934692,0.6666387915611267,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8693570494651794,0.6291385293006897,0.4431507587432861,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7673162221908569,0.4255906641483307,0.4102054834365845,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.6431505680084229,0.2467118352651596,1.1476298570632937,284.9110107421875,284.95001220703125,300.7996826171875,292.1388854980469,298.170654296875,297.2479248046875,284.9114990234375,1.0,0.7392144799232483,0.3477941751480102,0.3477941751480102,1.0,1.0,-3.694567441940308,0.9587801098823548,2.7357871532440186,0.1276161819696426,0.8268771171569824,0.8268771171569824,0.0,309.7187805175781,316.0,60761.828125,0.0,4832.24365234375,1.0,279.1555480957031,282.93487548828125,295.1614990234375,299.0870361328125,293.1499938964844,293.1499938964844,279.45001220703125,39250.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678596258163452,1.0,0.0,0.0,3.8422465324401855,3.84227466583252,9.850623428064864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.556640625,0.0,1862.1171875,1895.4371337890625,0.0,4022.32958984375,0.962922751903534,1.0,0.0,3.0,1.0,0.0
18112620,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7778812050819397,0.4461122453212738,0.4079694747924804,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8991633057594299,0.6987904906272888,0.6661403179168701,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8697336912155151,0.633773684501648,0.4462569952011108,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7660225629806519,0.4259420931339264,0.4104683697223663,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.6420703530311584,0.2468537986278534,1.148188829421997,284.99444580078125,284.95001220703125,300.7794494628906,292.1228332519531,298.1679382324219,297.2532958984375,284.9935607910156,1.0,0.7409208416938782,0.3472814261913299,0.3472814261913299,1.0,1.0,-3.698078393936157,0.958183526992798,2.73989486694336,0.1261072307825088,0.906449556350708,0.906449556350708,0.0,312.4071655273437,319.0,60161.859375,0.0,4859.36328125,1.0,279.44384765625,283.04058837890625,295.1039733886719,298.92315673828125,293.1499938964844,293.1499938964844,279.1499938964844,32747.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602868556976318,1.0,0.0,0.0,3.9995625019073486,3.99959135055542,1.0673779797798488e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.0693359375,0.0,2013.2811279296875,1895.4371337890625,0.0,3955.14208984375,0.993191659450531,1.0,0.0,3.0,1.0,0.0
18112680,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7778812050819397,0.4461122453212738,0.4079694747924804,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8991633057594299,0.6987904906272888,0.6661403179168701,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8697336912155151,0.633773684501648,0.4462569952011108,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7660225629806519,0.4259420931339264,0.4104683697223663,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.6420703530311584,0.2468537986278534,1.148188829421997,284.99444580078125,284.95001220703125,300.7794494628906,292.1228332519531,298.1679382324219,297.2532958984375,284.9935607910156,1.0,0.7409208416938782,0.3472814261913299,0.3472814261913299,1.0,1.0,-3.698078393936157,0.958183526992798,2.73989486694336,0.1261072307825088,0.906449556350708,0.906449556350708,0.0,312.4071655273437,319.0,60161.859375,0.0,4859.36328125,1.0,279.44384765625,283.04058837890625,295.1039733886719,298.92315673828125,293.1499938964844,293.1499938964844,279.1499938964844,32747.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602868556976318,1.0,0.0,0.0,3.9995625019073486,3.99959135055542,1.0673779797798488e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.0693359375,0.0,2013.2811279296875,1895.4371337890625,0.0,3955.14208984375,0.993191659450531,1.0,0.0,3.0,1.0,0.0
18112740,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7752718925476074,0.4446044862270355,0.4069538116455078,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8963969349861145,0.6972659826278687,0.6651012301445007,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8693207502365112,0.6372832655906677,0.4489378631114959,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.764119029045105,0.4255922734737396,0.4104393422603607,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6405329704284668,0.2465784698724746,1.1481261253356934,284.9092712402344,284.95001220703125,300.7590026855469,292.10662841796875,298.1578063964844,297.2489318847656,284.9096374511719,1.0,0.7425428628921509,0.3467686474323272,0.3467686474323272,1.0,1.0,-3.698729991912842,0.9567021727561952,2.742027759552002,0.1245624721050262,0.8247925639152527,0.8247925639152527,0.0,315.7724914550781,322.0,60712.5625,0.0,4882.51318359375,1.0,279.15606689453125,282.9342346191406,295.1287841796875,299.05096435546875,293.1499938964844,293.1499938964844,279.45001220703125,39131.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687017798423768,1.0,0.0,0.0,3.839693307876587,3.8397216796875,9.837536936174729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.31005859375,0.0,1857.988525390625,1895.4371337890625,0.0,4029.763916015625,0.9620320200920104,1.0,0.0,3.0,1.0,0.0
18112800,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7752718925476074,0.4446044862270355,0.4069538116455078,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8963969349861145,0.6972659826278687,0.6651012301445007,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8693207502365112,0.6372832655906677,0.4489378631114959,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.764119029045105,0.4255922734737396,0.4104393422603607,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6405329704284668,0.2465784698724746,1.1481261253356934,284.9092712402344,284.95001220703125,300.7590026855469,292.10662841796875,298.1578063964844,297.2489318847656,284.9096374511719,1.0,0.7425428628921509,0.3467686474323272,0.3467686474323272,1.0,1.0,-3.698729991912842,0.9567021727561952,2.742027759552002,0.1245624721050262,0.8247925639152527,0.8247925639152527,0.0,315.7724914550781,322.0,60712.5625,0.0,4882.51318359375,1.0,279.15606689453125,282.9342346191406,295.1287841796875,299.05096435546875,293.1499938964844,293.1499938964844,279.45001220703125,39131.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687017798423768,1.0,0.0,0.0,3.839693307876587,3.8397216796875,9.837536936174729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.31005859375,0.0,1857.988525390625,1895.4371337890625,0.0,4029.763916015625,0.9620320200920104,1.0,0.0,3.0,1.0,0.0
18112860,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7734917402267456,0.4441585838794708,0.4064489006996155,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8944270610809326,0.6968032717704773,0.6645342111587524,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8697245121002197,0.6419385075569153,0.4520620107650757,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.762863039970398,0.425917237997055,0.410681813955307,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.6394912004470825,0.2467117309570312,1.1486579179763794,284.9942626953125,284.95001220703125,300.73834228515625,292.0902709960937,298.1551208496094,297.2542724609375,284.9933776855469,1.0,0.7442257404327393,0.3462873101234436,0.3462873101234436,1.0,1.0,-3.702122211456299,0.9561635851860046,2.7459585666656494,0.1231411844491958,0.9052129983901978,0.9052129983901978,0.0,318.4570617675781,325.0,60096.26171875,0.0,4909.337890625,1.0,279.4438171386719,283.0419006347656,295.07135009765625,298.8861083984375,293.1499938964844,293.1499938964844,279.1499938964844,32750.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961143672466278,1.0,0.0,0.0,3.9937198162078857,3.993748426437378,1.0642617098710616e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.517578125,0.0,2005.5162353515625,1895.4371337890625,0.0,3962.774169921875,0.9918953776359558,1.0,0.0,3.0,1.0,0.0
18112920,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7734917402267456,0.4441585838794708,0.4064489006996155,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8944270610809326,0.6968032717704773,0.6645342111587524,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8697245121002197,0.6419385075569153,0.4520620107650757,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.762863039970398,0.425917237997055,0.410681813955307,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.6394912004470825,0.2467117309570312,1.1486579179763794,284.9942626953125,284.95001220703125,300.73834228515625,292.0902709960937,298.1551208496094,297.2542724609375,284.9933776855469,1.0,0.7442257404327393,0.3462873101234436,0.3462873101234436,1.0,1.0,-3.702122211456299,0.9561635851860046,2.7459585666656494,0.1231411844491958,0.9052129983901978,0.9052129983901978,0.0,318.4570617675781,325.0,60096.26171875,0.0,4909.337890625,1.0,279.4438171386719,283.0419006347656,295.07135009765625,298.8861083984375,293.1499938964844,293.1499938964844,279.1499938964844,32750.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961143672466278,1.0,0.0,0.0,3.9937198162078857,3.993748426437378,1.0642617098710616e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.517578125,0.0,2005.5162353515625,1895.4371337890625,0.0,3962.774169921875,0.9918953776359558,1.0,0.0,3.0,1.0,0.0
18112980,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7709552049636841,0.442650705575943,0.4054313600063324,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8916969895362854,0.6952042579650879,0.6634238362312317,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8693450689315796,0.6454591155052185,0.4547508358955383,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7610104084014893,0.4255437552928924,0.41062992811203,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.6380026340484619,0.2464292049407959,1.1485623121261597,284.909423828125,284.95001220703125,300.717529296875,292.0737609863281,298.14501953125,297.2499084472656,284.90972900390625,1.0,0.745823323726654,0.3458059728145599,0.3458059728145599,1.0,1.0,-3.702628135681152,0.954737901687622,2.7478902339935303,0.1216839104890823,0.8238276839256287,0.8238276839256287,0.0,321.82183837890625,328.0,60642.85546875,0.0,4932.09375,1.0,279.1560974121094,282.9359436035156,295.095947265625,299.0134582519531,293.1499938964844,293.1499938964844,279.45001220703125,39130.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695611596107484,1.0,0.0,0.0,3.8336148262023926,3.833642959594727,9.80641402748006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.60791015625,0.0,1850.3902587890625,1895.4371337890625,0.0,4037.341796875,0.9606854915618896,1.0,0.0,3.0,1.0,0.0
18113040,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7709552049636841,0.442650705575943,0.4054313600063324,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8916969895362854,0.6952042579650879,0.6634238362312317,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8693450689315796,0.6454591155052185,0.4547508358955383,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7610104084014893,0.4255437552928924,0.41062992811203,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.6380026340484619,0.2464292049407959,1.1485623121261597,284.909423828125,284.95001220703125,300.717529296875,292.0737609863281,298.14501953125,297.2499084472656,284.90972900390625,1.0,0.745823323726654,0.3458059728145599,0.3458059728145599,1.0,1.0,-3.702628135681152,0.954737901687622,2.7478902339935303,0.1216839104890823,0.8238276839256287,0.8238276839256287,0.0,321.82183837890625,328.0,60642.85546875,0.0,4932.09375,1.0,279.1560974121094,282.9359436035156,295.095947265625,299.0134582519531,293.1499938964844,293.1499938964844,279.45001220703125,39130.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695611596107484,1.0,0.0,0.0,3.8336148262023926,3.833642959594727,9.80641402748006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.60791015625,0.0,1850.3902587890625,1895.4371337890625,0.0,4037.341796875,0.9606854915618896,1.0,0.0,3.0,1.0,0.0
18113100,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7698756456375122,0.4424106180667877,0.4050239324569702,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8905026316642761,0.6949016451835632,0.6629294753074646,297.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8693464398384094,0.6477890610694885,0.4561928212642669,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7602153420448303,0.425661563873291,0.4106251299381256,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.637344479560852,0.2464587837457656,1.1484599113464355,285.0150451660156,284.95001220703125,300.70709228515625,292.06549072265625,298.1434326171875,297.2523498535156,285.0138854980469,1.0,0.7465906143188477,0.3455653190612793,0.3455653190612793,1.0,1.0,-3.703141689300537,0.9541097283363342,2.749031782150269,0.1208442822098732,0.9003092050552368,0.9003092050552368,0.0,323.3138732910156,328.0,59888.80859375,0.0,4943.04345703125,1.0,279.4058837890625,283.0622863769531,295.03472900390625,298.7973937988281,293.1499938964844,293.1499938964844,279.45001220703125,32736.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963573694229126,1.0,0.0,0.0,3.9133031368255615,3.913331031799317,1.0218337820333543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.1923828125,0.0,1900.3504638671875,1895.4371337890625,0.0,3984.377197265625,0.9758105874061584,1.0,0.0,3.0,1.0,0.0
18113160,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7692186832427979,0.4421981871128082,0.4049171209335327,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8897373080253601,0.6946609616279602,0.6627780795097351,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8697612285614014,0.6501350998878479,0.4578841626644134,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.75978022813797,0.4258433282375335,0.4108462333679199,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.6369880437850952,0.2465541362762451,1.149051070213318,284.9926147460937,284.95001220703125,300.69659423828125,292.05718994140625,298.14227294921875,297.2552795410156,284.9915466308594,1.0,0.7474807500839233,0.345327228307724,0.345327228307724,1.0,1.0,-3.705842256546021,0.954151690006256,2.75169038772583,0.1202517300844192,0.902998387813568,0.902998387813568,0.0,324.5111083984375,331.0,60026.53125,0.0,4958.4990234375,1.0,279.4446716308594,283.0415954589844,295.0374755859375,298.8482666015625,293.1499938964844,293.1499938964844,279.1499938964844,32704.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619473814964294,1.0,0.0,0.0,3.990358591079712,3.990387201309204,1.0624711421769462e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.0009765625,0.0,2000.6676025390625,1895.4371337890625,0.0,3969.92578125,0.9906907677650452,1.0,0.0,3.0,1.0,0.0
18113220,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7667605876922607,0.4406890273094177,0.4039024114608764,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.887050211429596,0.6929867267608643,0.6616014242172241,297.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8694185614585876,0.6536625623703003,0.4605828821659088,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7579816579818726,0.425446093082428,0.4107748866081238,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.6355482339859009,0.246264636516571,1.1489319801330566,284.9096069335937,284.95001220703125,300.6755676269531,292.0404968261719,298.13214111328125,297.2508544921875,284.9099426269531,1.0,0.7490550875663757,0.3448510468006134,0.3448510468006134,1.0,1.0,-3.706232070922852,0.9527050256729126,2.7535271644592285,0.1188022196292877,0.8228347301483154,0.8228347301483154,0.0,327.8703308105469,334.0,60567.8828125,0.0,4980.90966796875,1.0,279.1561584472656,282.93780517578125,295.06268310546875,298.9751892089844,293.1499938964844,293.1499938964844,279.45001220703125,39131.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970401644706726,1.0,0.0,0.0,3.827097892761232,3.827126026153565,9.773102647159249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.42724609375,0.0,1842.288330078125,1895.4371337890625,0.0,4044.745849609375,0.9592472314834596,1.0,0.0,3.0,1.0,0.0
18113280,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7667605876922607,0.4406890273094177,0.4039024114608764,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.887050211429596,0.6929867267608643,0.6616014242172241,297.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8694185614585876,0.6536625623703003,0.4605828821659088,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7579816579818726,0.425446093082428,0.4107748866081238,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.6355482339859009,0.246264636516571,1.1489319801330566,284.9096069335937,284.95001220703125,300.6755676269531,292.0404968261719,298.13214111328125,297.2508544921875,284.9099426269531,1.0,0.7490550875663757,0.3448510468006134,0.3448510468006134,1.0,1.0,-3.706232070922852,0.9527050256729126,2.7535271644592285,0.1188022196292877,0.8228347301483154,0.8228347301483154,0.0,327.8703308105469,334.0,60567.8828125,0.0,4980.90966796875,1.0,279.1561584472656,282.93780517578125,295.06268310546875,298.9751892089844,293.1499938964844,293.1499938964844,279.45001220703125,39131.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970401644706726,1.0,0.0,0.0,3.827097892761232,3.827126026153565,9.773102647159249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.42724609375,0.0,1842.288330078125,1895.4371337890625,0.0,4044.745849609375,0.9592472314834596,1.0,0.0,3.0,1.0,0.0
18113340,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7650781273841858,0.4402260482311249,0.4033869802951813,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8851126432418823,0.6923609375953674,0.6608870625495911,297.4719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8698558211326599,0.6583520770072937,0.463730126619339,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.75678551197052,0.4257194101810455,0.410971462726593,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.6345659494400024,0.2463814914226532,1.1493982076644895,284.99365234375,284.95001220703125,300.6544494628906,292.0237731933594,298.12939453125,297.2561950683594,284.9927673339844,1.0,0.7506900429725647,0.3443748950958252,0.3443748950958252,1.0,1.0,-3.709328413009644,0.9520874619483948,2.7572407722473145,0.1173688769340515,0.9024084210395812,0.9024084210395812,0.0,330.55670166015625,337.0,59952.76171875,0.0,5007.01611328125,1.0,279.4437561035156,283.0445861816406,295.0047302246094,298.8098449707031,293.1499938964844,293.1499938964844,279.1499938964844,32761.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628208875656128,1.0,0.0,0.0,3.981124877929688,3.98115348815918,1.057559643413697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.4267578125,0.0,1988.8916015625,1895.4371337890625,0.0,3977.691162109375,0.9890865087509156,1.0,0.0,3.0,1.0,0.0
18113400,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7650781273841858,0.4402260482311249,0.4033869802951813,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8851126432418823,0.6923609375953674,0.6608870625495911,297.4719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8698558211326599,0.6583520770072937,0.463730126619339,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.75678551197052,0.4257194101810455,0.410971462726593,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.6345659494400024,0.2463814914226532,1.1493982076644895,284.99365234375,284.95001220703125,300.6544494628906,292.0237731933594,298.12939453125,297.2561950683594,284.9927673339844,1.0,0.7506900429725647,0.3443748950958252,0.3443748950958252,1.0,1.0,-3.709328413009644,0.9520874619483948,2.7572407722473145,0.1173688769340515,0.9024084210395812,0.9024084210395812,0.0,330.55670166015625,337.0,59952.76171875,0.0,5007.01611328125,1.0,279.4437561035156,283.0445861816406,295.0047302246094,298.8098449707031,293.1499938964844,293.1499938964844,279.1499938964844,32761.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628208875656128,1.0,0.0,0.0,3.981124877929688,3.98115348815918,1.057559643413697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.4267578125,0.0,1988.8916015625,1895.4371337890625,0.0,3977.691162109375,0.9890865087509156,1.0,0.0,3.0,1.0,0.0
18113460,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7626842260360718,0.4387181997299194,0.4023656249046325,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8824561238288879,0.6906149983406067,0.6596349477767944,297.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8695342540740967,0.6618874669075012,0.4664294123649597,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.755028247833252,0.42529958486557,0.4108745157718658,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6331619620323181,0.2460854947566986,1.1492393016815186,284.9096984863281,284.95001220703125,300.6333312988281,292.00701904296875,298.1192321777344,297.2518005371094,284.9100036621094,1.0,0.7522391080856323,0.3438979387283325,0.3438979387283325,1.0,1.0,-3.709541320800781,0.9505824446678162,2.7589588165283203,0.1158968582749366,0.8217161297798157,0.8217161297798157,0.0,333.9195861816406,340.0,60489.43359375,0.0,5028.9560546875,1.0,279.1561889648437,282.9396057128906,295.0291442871094,298.9364013671875,293.1499938964844,293.1499938964844,279.45001220703125,39129.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712274074554444,1.0,0.0,0.0,3.8203084468841553,3.820336580276489,9.738457720231963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.68212890625,0.0,1833.8482666015625,1895.4371337890625,0.0,4052.012451171875,0.9577411413192748,1.0,0.0,3.0,1.0,0.0
18113520,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7626842260360718,0.4387181997299194,0.4023656249046325,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8824561238288879,0.6906149983406067,0.6596349477767944,297.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8695342540740967,0.6618874669075012,0.4664294123649597,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.755028247833252,0.42529958486557,0.4108745157718658,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6331619620323181,0.2460854947566986,1.1492393016815186,284.9096984863281,284.95001220703125,300.6333312988281,292.00701904296875,298.1192321777344,297.2518005371094,284.9100036621094,1.0,0.7522391080856323,0.3438979387283325,0.3438979387283325,1.0,1.0,-3.709541320800781,0.9505824446678162,2.7589588165283203,0.1158968582749366,0.8217161297798157,0.8217161297798157,0.0,333.9195861816406,340.0,60489.43359375,0.0,5028.9560546875,1.0,279.1561889648437,282.9396057128906,295.0291442871094,298.9364013671875,293.1499938964844,293.1499938964844,279.45001220703125,39129.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712274074554444,1.0,0.0,0.0,3.8203084468841553,3.820336580276489,9.738457720231963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.68212890625,0.0,1833.8482666015625,1895.4371337890625,0.0,4052.012451171875,0.9577411413192748,1.0,0.0,3.0,1.0,0.0
18113580,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7610498666763306,0.4382468163967132,0.4018452167510986,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8805364370346069,0.689909815788269,0.6588489413261414,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8699855804443359,0.66659015417099,0.4695857465267181,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7538602352142334,0.4255474209785461,0.4110485315322876,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6322053074836731,0.2461945712566375,1.1496745347976685,284.99334716796875,284.95001220703125,300.6121520996094,291.9902648925781,298.1164855957031,297.2571105957031,284.9924621582031,1.0,0.7538503408432007,0.3434210121631622,0.3434210121631622,1.0,1.0,-3.712491750717163,0.9499139785766602,2.762577772140503,0.1144460439682006,0.9009097218513488,0.9009097218513488,0.0,336.6060485839844,343.0,59874.66796875,0.0,5054.69482421875,1.0,279.4436950683594,283.0460205078125,294.9710998535156,298.7709350585937,293.1499938964844,293.1499938964844,279.75,32767.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636243581771852,1.0,0.0,0.0,3.9742817878723145,3.974310398101807,1.0539271215748158e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.00830078125,0.0,1979.894775390625,1895.4371337890625,0.0,3984.826904296875,0.987561047077179,1.0,0.0,3.0,1.0,0.0
