time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18113640,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7610498666763306,0.4382468163967132,0.4018452167510986,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8805364370346069,0.689909815788269,0.6588489413261414,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8699855804443359,0.66659015417099,0.4695857465267181,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7538602352142334,0.4255474209785461,0.4110485315322876,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6322053074836731,0.2461945712566375,1.1496745347976685,284.99334716796875,284.95001220703125,300.6121520996094,291.9902648925781,298.1164855957031,297.2571105957031,284.9924621582031,1.0,0.7538503408432007,0.3434210121631622,0.3434210121631622,1.0,1.0,-3.712491750717163,0.9499139785766602,2.762577772140503,0.1144460439682006,0.9009097218513488,0.9009097218513488,0.0,336.6060485839844,343.0,59874.66796875,0.0,5054.69482421875,1.0,279.4436950683594,283.0460205078125,294.9710998535156,298.7709350585937,293.1499938964844,293.1499938964844,279.75,32767.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636243581771852,1.0,0.0,0.0,3.9742817878723145,3.974310398101807,1.0539271215748158e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.00830078125,0.0,1979.894775390625,1895.4371337890625,0.0,3984.826904296875,0.987561047077179,1.0,0.0,3.0,1.0,0.0
18113700,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.7603601813316345,0.4381475150585174,0.4016880095005035,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09136962890625,0.8797145485877991,0.6897270083427429,0.6585959792137146,297.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.8703275918960571,0.6690952777862549,0.4712466299533844,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.7534024119377136,0.4258023202419281,0.4112467765808105,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08917236328125,0.6318501234054565,0.2463541328907013,1.1503267288208008,285.091064453125,284.95001220703125,300.6015930175781,291.9818725585937,298.1159973144531,297.2608947753906,285.0941467285156,1.0,0.7547526359558105,0.3431825339794159,0.3431825339794159,1.0,1.0,-3.715017080307007,0.9498955607414246,2.765121459960937,0.1138230115175247,0.9963629841804504,0.9963629841804504,0.0,337.8935241699219,343.0,58971.9375,0.0,5070.32177734375,1.0,279.7084655761719,283.17144775390625,294.94110107421875,298.62457275390625,293.1499938964844,293.1499938964844,279.75,28642.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958370566368103,1.0,0.0,0.0,4.057352066040039,4.057380676269531,1.0984457503582234e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.9912109375,0.0,2057.329833984375,1895.4371337890625,0.0,3938.047607421875,1.0,1.0,0.0,3.0,1.0,0.0
18113760,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11968994140625,0.7599374055862427,0.4382054507732391,0.4017436802387237,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199035644531,0.8791658878326416,0.6897328495979309,0.6585922241210938,297.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.119873046875,0.8709390759468079,0.6717736124992371,0.473097026348114,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1196594238281,0.7531754970550537,0.4261992573738098,0.411615788936615,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192321777344,0.631696343421936,0.2466257363557815,1.1515371799468994,285.11981201171875,284.95001220703125,300.5910339355469,291.9735107421875,298.1167297363281,297.26617431640625,285.12078857421875,1.0,0.7557768225669861,0.3429533541202545,0.3429533541202545,1.0,1.0,-3.719203472137451,0.9504073858261108,2.768795967102051,0.1133516505360603,1.0,1.0,0.0,339.0029602050781,346.0,58867.04296875,0.0,5089.75146484375,1.0,279.7445373535156,283.20361328125,294.95343017578125,298.6841735839844,293.1499938964844,293.1499938964844,279.45001220703125,27228.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957312822341919,1.0,0.0,0.0,4.064810752868652,4.0648393630981445,1.1024882269339289e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.66796875,0.0,2055.730712890625,1895.4371337890625,0.0,3928.59619140625,1.0,1.0,0.0,3.0,1.0,0.0
18113820,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.7579783201217651,0.4368478655815124,0.401076078414917,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.8769276142120361,0.6881470680236816,0.6577340364456177,297.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.8709791898727417,0.6754735112190247,0.4761066734790802,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.7518119812011719,0.4259751737117767,0.4118570387363434,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.6306804418563843,0.2465431094169616,1.152762532234192,284.95428466796875,284.95001220703125,300.5699462890625,291.956787109375,298.10723876953125,297.2623596191406,284.9537048339844,1.0,0.7576726078987122,0.3424950242042541,0.3424950242042541,1.0,1.0,-3.722768545150757,0.9499679803848268,2.7728004455566406,0.1122734695672988,0.9699684977531432,0.9699684977531432,0.0,342.29229736328125,349.0,60227.4765625,0.0,5121.22509765625,1.0,279.4541015625,283.00262451171875,294.9932556152344,298.8742370605469,293.1499938964844,293.1499938964844,279.1499938964844,28603.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682719111442566,1.0,0.0,0.0,4.058145046234131,4.058173656463623,1.0988752592311355e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.4365234375,0.0,2058.08642578125,1895.4371337890625,0.0,4025.97021484375,1.0,1.0,0.0,3.0,1.0,0.0
18113880,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.7579783201217651,0.4368478655815124,0.401076078414917,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.8769276142120361,0.6881470680236816,0.6577340364456177,297.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.8709791898727417,0.6754735112190247,0.4761066734790802,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.7518119812011719,0.4259751737117767,0.4118570387363434,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.6306804418563843,0.2465431094169616,1.152762532234192,284.95428466796875,284.95001220703125,300.5699462890625,291.956787109375,298.10723876953125,297.2623596191406,284.9537048339844,1.0,0.7576726078987122,0.3424950242042541,0.3424950242042541,1.0,1.0,-3.722768545150757,0.9499679803848268,2.7728004455566406,0.1122734695672988,0.9699684977531432,0.9699684977531432,0.0,342.29229736328125,349.0,60227.4765625,0.0,5121.22509765625,1.0,279.4541015625,283.00262451171875,294.9932556152344,298.8742370605469,293.1499938964844,293.1499938964844,279.1499938964844,28603.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682719111442566,1.0,0.0,0.0,4.058145046234131,4.058173656463623,1.0988752592311355e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.4365234375,0.0,2058.08642578125,1895.4371337890625,0.0,4025.97021484375,1.0,1.0,0.0,3.0,1.0,0.0
18113940,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.7546646595001221,0.4345473945140838,0.3992810547351837,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.87323397397995,0.6853134632110596,0.6554229855537415,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.8696160316467285,0.6781522631645203,0.4781562387943268,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.7492151856422424,0.4248467683792114,0.4111047387123108,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.839111328125,0.6285600066184998,0.2457631528377533,1.1506781578063965,284.8410339355469,284.95001220703125,300.5489501953125,291.9401550292969,298.0910949707031,297.25,284.8442077636719,1.0,0.7588776350021362,0.3420366942882538,0.3420366942882538,1.0,1.0,-3.716888189315796,0.9466800689697266,2.7702081203460693,0.1103660762310028,0.8310859203338623,0.8310859203338623,0.0,346.5609741210937,352.0,60794.765625,0.0,5130.896484375,1.0,279.1551818847656,282.8702392578125,294.9711303710937,298.912109375,293.1499938964844,293.1499938964844,279.45001220703125,39979.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773095846176147,1.0,0.0,0.0,3.905697822570801,3.905726909637451,1.0178658840231949e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.359375,0.0,1948.609130859375,1895.4371337890625,0.0,4105.29345703125,0.9766910076141356,1.0,0.0,3.0,1.0,0.0
18114000,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.7546646595001221,0.4345473945140838,0.3992810547351837,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.87323397397995,0.6853134632110596,0.6554229855537415,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.8696160316467285,0.6781522631645203,0.4781562387943268,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.7492151856422424,0.4248467683792114,0.4111047387123108,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.839111328125,0.6285600066184998,0.2457631528377533,1.1506781578063965,284.8410339355469,284.95001220703125,300.5489501953125,291.9401550292969,298.0910949707031,297.25,284.8442077636719,1.0,0.7588776350021362,0.3420366942882538,0.3420366942882538,1.0,1.0,-3.716888189315796,0.9466800689697266,2.7702081203460693,0.1103660762310028,0.8310859203338623,0.8310859203338623,0.0,346.5609741210937,352.0,60794.765625,0.0,5130.896484375,1.0,279.1551818847656,282.8702392578125,294.9711303710937,298.912109375,293.1499938964844,293.1499938964844,279.45001220703125,39979.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773095846176147,1.0,0.0,0.0,3.905697822570801,3.905726909637451,1.0178658840231949e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.359375,0.0,1948.609130859375,1895.4371337890625,0.0,4105.29345703125,0.9766910076141356,1.0,0.0,3.0,1.0,0.0
18114060,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.7528362274169922,0.4339184165000915,0.3984613418579101,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.8710289001464844,0.6842044591903687,0.6540701389312744,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.8698105216026306,0.6827279329299927,0.4810852110385895,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.7477939128875732,0.4248157441616058,0.4108940064907074,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.6273203492164612,0.245630457997322,1.1496754884719849,284.9559326171875,284.95001220703125,300.5280456542969,291.9236145019531,298.0874938964844,297.2539978027344,284.9558410644531,1.0,0.7601037621498108,0.3416039049625397,0.3416039049625397,1.0,1.0,-3.716323852539064,0.94508957862854,2.7712342739105225,0.1087049841880798,0.8972017168998718,0.8972017168998718,0.0,349.3252258300781,355.0,59933.7265625,0.0,5146.8037109375,1.0,279.4440612792969,283.0098876953125,294.898681640625,298.70611572265625,293.1499938964844,293.1499938964844,279.75,33940.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681255221366882,1.0,0.0,0.0,4.017080307006836,4.017109394073486,1.076748503692215e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.9697265625,0.0,2046.582763671875,1895.4371337890625,0.0,4024.677734375,0.9977817535400392,1.0,0.0,3.0,1.0,0.0
18114120,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.7528362274169922,0.4339184165000915,0.3984613418579101,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.8710289001464844,0.6842044591903687,0.6540701389312744,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.8698105216026306,0.6827279329299927,0.4810852110385895,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.7477939128875732,0.4248157441616058,0.4108940064907074,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.6273203492164612,0.245630457997322,1.1496754884719849,284.9559326171875,284.95001220703125,300.5280456542969,291.9236145019531,298.0874938964844,297.2539978027344,284.9558410644531,1.0,0.7601037621498108,0.3416039049625397,0.3416039049625397,1.0,1.0,-3.716323852539064,0.94508957862854,2.7712342739105225,0.1087049841880798,0.8972017168998718,0.8972017168998718,0.0,349.3252258300781,355.0,59933.7265625,0.0,5146.8037109375,1.0,279.4440612792969,283.0098876953125,294.898681640625,298.70611572265625,293.1499938964844,293.1499938964844,279.75,33940.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681255221366882,1.0,0.0,0.0,4.017080307006836,4.017109394073486,1.076748503692215e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.9697265625,0.0,2046.582763671875,1895.4371337890625,0.0,4024.677734375,0.9977817535400392,1.0,0.0,3.0,1.0,0.0
18114180,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.7520115971565247,0.4340324103832245,0.3984423279762268,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.8699036836624146,0.6840418577194214,0.6537454128265381,297.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.8710148930549622,0.688119649887085,0.4846923649311065,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.747302770614624,0.4254988133907318,0.4114225804805755,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.6269308924674988,0.2460605949163437,1.1512471437454224,285.1089782714844,284.95001220703125,300.5072937011719,291.9071655273437,298.08941650390625,297.26495361328125,285.11016845703125,1.0,0.7618393301963806,0.3411710858345032,0.3411710858345032,1.0,1.0,-3.722768783569336,0.9456092715263368,2.7771594524383545,0.1076633930206298,1.0,1.0,0.0,351.375244140625,358.0,58742.46484375,0.0,5179.05712890625,1.0,279.7445983886719,283.1962280273437,294.87945556640625,298.6020812988281,293.1499938964844,293.1499938964844,279.45001220703125,27244.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600405097007751,1.0,0.0,0.0,4.064239501953125,4.064268112182617,1.1021783166142995e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.1552734375,0.0,2055.078857421875,1895.4371337890625,0.0,3952.947021484375,1.0,1.0,0.0,3.0,1.0,0.0
18114240,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.7520115971565247,0.4340324103832245,0.3984423279762268,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.8699036836624146,0.6840418577194214,0.6537454128265381,297.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.8710148930549622,0.688119649887085,0.4846923649311065,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.747302770614624,0.4254988133907318,0.4114225804805755,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.6269308924674988,0.2460605949163437,1.1512471437454224,285.1089782714844,284.95001220703125,300.5072937011719,291.9071655273437,298.08941650390625,297.26495361328125,285.11016845703125,1.0,0.7618393301963806,0.3411710858345032,0.3411710858345032,1.0,1.0,-3.722768783569336,0.9456092715263368,2.7771594524383545,0.1076633930206298,1.0,1.0,0.0,351.375244140625,358.0,58742.46484375,0.0,5179.05712890625,1.0,279.7445983886719,283.1962280273437,294.87945556640625,298.6020812988281,293.1499938964844,293.1499938964844,279.45001220703125,27244.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600405097007751,1.0,0.0,0.0,4.064239501953125,4.064268112182617,1.1021783166142995e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.1552734375,0.0,2055.078857421875,1895.4371337890625,0.0,3952.947021484375,1.0,1.0,0.0,3.0,1.0,0.0
18114300,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.7515213489532471,0.4336222410202026,0.3984190821647644,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.8692723512649536,0.6835070252418518,0.6536170840263367,297.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.8715120553970337,0.6902547478675842,0.4864716827869415,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7470242381095886,0.425584077835083,0.4117497205734253,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.6267502307891846,0.2461618334054947,1.1524533033370972,284.9792175292969,284.95001220703125,300.4969787597656,291.89898681640625,298.08697509765625,297.2658996582031,284.97381591796875,1.0,0.7628387808799744,0.3409546613693237,0.3409546613693237,1.0,1.0,-3.7265799045562735,0.9460388422012328,2.780540943145752,0.1073190048336982,0.9849439263343812,0.9849439263343812,0.0,352.5956420898437,358.0,60012.2265625,0.0,5198.21044921875,1.0,279.488037109375,283.0309753417969,294.9334716796875,298.832763671875,293.1499938964844,293.1499938964844,279.45001220703125,27451.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668049216270448,1.0,0.0,0.0,4.063731670379639,4.063759803771973,1.1019027397196623e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.4716796875,0.0,2056.107666015625,1895.4371337890625,0.0,4013.008056640625,1.0,1.0,0.0,3.0,1.0,0.0
18114360,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7503292560577393,0.4327459335327148,0.3978538811206817,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8679143786430359,0.682422935962677,0.6528697609901428,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8712567090988159,0.6918743252754211,0.4877640604972839,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.7461532354354858,0.4252939522266388,0.4116867184638977,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6260787844657898,0.2460055202245712,1.1525702476501465,284.945556640625,284.95001220703125,300.4867248535156,291.8908386230469,298.080810546875,297.26202392578125,284.9449462890625,1.0,0.7636646032333374,0.3407244086265564,0.3407244086265564,1.0,1.0,-3.726628303527832,0.9452922940254213,2.781336069107056,0.1066520661115646,0.9648644924163818,0.9648644924163818,0.0,354.4562072753906,361.0,60103.0859375,0.0,5210.19873046875,1.0,279.4546203613281,282.99713134765625,294.9233093261719,298.79473876953125,293.1499938964844,293.1499938964844,279.1499938964844,28883.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702380895614624,1.0,0.0,0.0,4.056783199310303,4.056811809539795,1.098137886401673e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.4267578125,0.0,2058.5595703125,1895.4371337890625,0.0,4043.305419921875,1.0,1.0,0.0,3.0,1.0,0.0
18114420,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8053894042969,0.7483596801757812,0.4311835467815399,0.3967613577842712,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056030273437,0.8656812310218811,0.6804617047309875,0.6514056921005249,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056030273437,0.8705126047134399,0.6935806274414062,0.4891954660415649,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8053894042969,0.7446235418319702,0.4245325028896332,0.4112679064273834,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052673339844,0.6248319745063782,0.2455130368471145,1.1515536308288574,284.80548095703125,284.95001220703125,300.47314453125,291.8800964355469,298.07000732421875,297.2535400390625,284.8072814941406,1.0,0.7645179629325867,0.3404180705547333,0.3404180705547333,1.0,1.0,-3.72355580329895,0.9433536529541016,2.7802021503448486,0.1054846346378326,0.8325555920600891,0.8325555920600891,0.0,357.21337890625,361.0,60953.375,0.0,5218.53857421875,1.0,279.170654296875,282.8330383300781,294.9314270019531,298.9111328125,293.1499938964844,293.1499938964844,279.1499938964844,38949.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784979820251464,1.0,0.0,0.0,3.9732236862182617,3.9732532501220703,1.0533660770306597e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.873046875,0.0,2028.85546875,1895.4371337890625,0.0,4115.65380859375,0.9882498383522034,1.0,0.0,3.0,1.0,0.0
18114480,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402099609375,0.7472705841064453,0.430501639842987,0.3961012363433838,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.8644454479217529,0.679542064666748,0.6505054831504822,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409729003906,0.8700360059738159,0.6945754289627075,0.4898214936256408,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.7437502145767212,0.4241712987422943,0.4109335839748382,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.6240922808647156,0.2452501058578491,1.1505666971206665,284.84063720703125,284.95001220703125,300.4663391113281,291.87469482421875,298.0653076171875,297.2502746582031,284.8438720703125,1.0,0.7648330926895142,0.3402638733386993,0.3402638733386993,1.0,1.0,-3.7208404541015625,0.9420294761657716,2.778810977935791,0.1047513112425804,0.8276441693305969,0.8276441693305969,0.0,358.6357116699219,364.0,60613.64453125,0.0,5219.45556640625,1.0,279.1554260253906,282.8739624023437,294.9037475585937,298.8321228027344,293.1499938964844,293.1499938964844,279.45001220703125,40237.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789549708366394,1.0,0.0,0.0,3.890251874923706,3.890280723571777,1.0098310667672197e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.7138671875,0.0,1930.7847900390625,1895.4371337890625,0.0,4119.6328125,0.9736942648887634,1.0,0.0,3.0,1.0,0.0
18114540,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.7455971837043762,0.4299032390117645,0.395320326089859,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8623663783073425,0.6783633232116699,0.6490998864173889,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8703096508979797,0.6991972327232361,0.4927851259708404,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.7424426674842834,0.4241385459899902,0.4107272028923034,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.6229392290115356,0.2451422363519668,1.149683952331543,284.9555969238281,284.95001220703125,300.4461975097656,291.8587341308594,298.0622863769531,297.2547912597656,284.95556640625,1.0,0.7660498023033142,0.3398033380508423,0.3398033380508423,1.0,1.0,-3.720450878143311,0.9404004216194152,2.78005051612854,0.1030198335647583,0.893284797668457,0.893284797668457,0.0,361.3520202636719,367.0,59753.44140625,0.0,5235.58740234375,1.0,279.4439697265625,283.0135498046875,294.8326721191406,298.6275939941406,293.1499938964844,293.1499938964844,279.75,34015.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695436358451844,1.0,0.0,0.0,4.000672817230225,4.000701427459717,1.0679706292648916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.85107421875,0.0,2025.166015625,1895.4371337890625,0.0,4037.187744140625,0.9941800832748412,1.0,0.0,3.0,1.0,0.0
18114600,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.7455971837043762,0.4299032390117645,0.395320326089859,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8623663783073425,0.6783633232116699,0.6490998864173889,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8703096508979797,0.6991972327232361,0.4927851259708404,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.7424426674842834,0.4241385459899902,0.4107272028923034,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.6229392290115356,0.2451422363519668,1.149683952331543,284.9555969238281,284.95001220703125,300.4461975097656,291.8587341308594,298.0622863769531,297.2547912597656,284.95556640625,1.0,0.7660498023033142,0.3398033380508423,0.3398033380508423,1.0,1.0,-3.720450878143311,0.9404004216194152,2.78005051612854,0.1030198335647583,0.893284797668457,0.893284797668457,0.0,361.3520202636719,367.0,59753.44140625,0.0,5235.58740234375,1.0,279.4439697265625,283.0135498046875,294.8326721191406,298.6275939941406,293.1499938964844,293.1499938964844,279.75,34015.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695436358451844,1.0,0.0,0.0,4.000672817230225,4.000701427459717,1.0679706292648916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.85107421875,0.0,2025.166015625,1895.4371337890625,0.0,4037.187744140625,0.9941800832748412,1.0,0.0,3.0,1.0,0.0
18114660,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000671386719,0.7447922229766846,0.4299645125865936,0.3952744305133819,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.8612267374992371,0.6780380010604858,0.6486473083496094,297.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.8714699149131775,0.7045481204986572,0.4963780641555786,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.7419490218162537,0.4247565865516662,0.4112125039100647,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997314453125,0.6225560903549194,0.245555892586708,1.1512444019317627,285.1001281738281,284.95001220703125,300.4263000488281,291.8429870605469,298.0645446777344,297.2654724121094,285.1008605957031,1.0,0.7677574157714844,0.3394675850868225,0.3394675850868225,1.0,1.0,-3.726627826690674,0.9411357641220092,2.785491943359375,0.102266751229763,1.0,1.0,0.0,363.4428405761719,370.0,58639.34765625,0.0,5267.47265625,1.0,279.7452392578125,283.18975830078125,294.81524658203125,298.53009033203125,293.1499938964844,293.1499938964844,279.45001220703125,27238.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961495578289032,1.0,0.0,0.0,4.066720485687256,4.06674861907959,1.1035242550860858e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.044921875,0.0,2058.41748046875,1895.4371337890625,0.0,3965.906005859375,1.0,1.0,0.0,3.0,1.0,0.0
18114720,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000671386719,0.7447922229766846,0.4299645125865936,0.3952744305133819,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.8612267374992371,0.6780380010604858,0.6486473083496094,297.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.8714699149131775,0.7045481204986572,0.4963780641555786,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.7419490218162537,0.4247565865516662,0.4112125039100647,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997314453125,0.6225560903549194,0.245555892586708,1.1512444019317627,285.1001281738281,284.95001220703125,300.4263000488281,291.8429870605469,298.0645446777344,297.2654724121094,285.1008605957031,1.0,0.7677574157714844,0.3394675850868225,0.3394675850868225,1.0,1.0,-3.726627826690674,0.9411357641220092,2.785491943359375,0.102266751229763,1.0,1.0,0.0,363.4428405761719,370.0,58639.34765625,0.0,5267.47265625,1.0,279.7452392578125,283.18975830078125,294.81524658203125,298.53009033203125,293.1499938964844,293.1499938964844,279.45001220703125,27238.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961495578289032,1.0,0.0,0.0,4.066720485687256,4.06674861907959,1.1035242550860858e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.044921875,0.0,2058.41748046875,1895.4371337890625,0.0,3965.906005859375,1.0,1.0,0.0,3.0,1.0,0.0
18114780,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.7431600689888,0.428641140460968,0.3946467638015747,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8592550158500671,0.6762686967849731,0.6476235389709473,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8716751933097839,0.7082274556159973,0.49940225481987,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.7408123016357422,0.4244785904884338,0.4114080965518951,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.6217023134231567,0.24547179043293,1.1524502038955688,284.937255859375,284.95001220703125,300.4067077636719,291.82745361328125,298.0562438964844,297.2621765136719,284.9366760253906,1.0,0.7695276141166687,0.3391318023204803,0.3391318023204803,1.0,1.0,-3.729981184005737,0.9410237073898317,2.788957595825196,0.1015780717134475,0.9542575478553772,0.9542575478553772,0.0,366.5658874511719,373.0,59978.0,0.0,5297.46923828125,1.0,279.4544677734375,282.9919738769531,294.8603210449219,298.7230834960937,293.1499938964844,293.1499938964844,279.1499938964844,29462.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718300104141236,1.0,0.0,0.0,4.0539655685424805,4.053994655609131,1.096613118534151e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.3291015625,0.0,2059.528076171875,1895.4371337890625,0.0,4057.309814453125,1.0,1.0,0.0,3.0,1.0,0.0
18114840,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.7431600689888,0.428641140460968,0.3946467638015747,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8592550158500671,0.6762686967849731,0.6476235389709473,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8716751933097839,0.7082274556159973,0.49940225481987,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.7408123016357422,0.4244785904884338,0.4114080965518951,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.6217023134231567,0.24547179043293,1.1524502038955688,284.937255859375,284.95001220703125,300.4067077636719,291.82745361328125,298.0562438964844,297.2621765136719,284.9366760253906,1.0,0.7695276141166687,0.3391318023204803,0.3391318023204803,1.0,1.0,-3.729981184005737,0.9410237073898317,2.788957595825196,0.1015780717134475,0.9542575478553772,0.9542575478553772,0.0,366.5658874511719,373.0,59978.0,0.0,5297.46923828125,1.0,279.4544677734375,282.9919738769531,294.8603210449219,298.7230834960937,293.1499938964844,293.1499938964844,279.1499938964844,29462.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718300104141236,1.0,0.0,0.0,4.0539655685424805,4.053994655609131,1.096613118534151e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.3291015625,0.0,2059.528076171875,1895.4371337890625,0.0,4057.309814453125,1.0,1.0,0.0,3.0,1.0,0.0
18114900,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060913085937,0.7418111562728882,0.4275101125240326,0.3938753604888916,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.8577016592025757,0.6747997999191284,0.6465377807617188,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.8711991310119629,0.7095290422439575,0.5005064606666565,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061218261719,0.7397617697715759,0.4239231646060943,0.4111146926879883,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80810546875,0.6208324432373047,0.245126187801361,1.151800513267517,284.8055725097656,284.95001220703125,300.39703369140625,291.8197937011719,298.0487365722656,297.25616455078125,284.8024597167969,1.0,0.7701774835586548,0.3389639258384704,0.3389639258384704,1.0,1.0,-3.727946519851685,0.9398565888404846,2.7880897521972656,0.1009247153997421,0.8406901359558105,0.8406901359558105,0.0,368.5911865234375,373.0,60971.7265625,0.0,5304.22216796875,1.0,279.1907043457031,282.83203125,294.8764038085937,298.87225341796875,293.1499938964844,293.1499938964844,279.1499938964844,36879.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978807270526886,1.0,0.0,0.0,4.010659694671631,4.01068925857544,1.073309249477461e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.974609375,0.0,2062.103271484375,1895.4371337890625,0.0,4118.34716796875,0.9959270358085632,1.0,0.0,3.0,1.0,0.0
18114960,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.7402699589729309,0.426437646150589,0.3929016292095184,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.8559379577636719,0.6733312606811523,0.6451708674430847,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457946777344,0.870516300201416,0.7109239101409912,0.501429557800293,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.7385199666023254,0.4233355224132538,0.4106133878231048,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.6197588443756104,0.2447178214788437,1.1503856182098389,284.8454895019531,284.95001220703125,300.387451171875,291.81219482421875,298.0415344238281,297.2507019042969,284.84820556640625,1.0,0.7706494927406311,0.3387432992458343,0.3387432992458343,1.0,1.0,-3.72393536567688,0.9379372000694276,2.785998106002808,0.0999058932065963,0.8235330581665039,0.8235330581665039,0.0,370.7243957519531,376.0,60407.71484375,0.0,5305.6904296875,1.0,279.15545654296875,282.8826599121094,294.8397827148437,298.7539367675781,293.1499938964844,293.1499938964844,279.45001220703125,40511.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803314805030824,1.0,0.0,0.0,3.869211196899414,3.869240045547485,9.989371392293831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.90869140625,0.0,1906.1029052734373,1895.4371337890625,0.0,4131.60400390625,0.9694879055023192,1.0,0.0,3.0,1.0,0.0
18115020,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7387405037879944,0.4258715212345123,0.3921669125556946,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.8539904356002808,0.6721038222312927,0.6437358856201172,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.8708652257919312,0.7155780792236328,0.5044254064559937,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7373146414756775,0.423298716545105,0.410410612821579,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.6186708807945251,0.244630366563797,1.1496011018753052,284.9579162597656,284.95001220703125,300.3685302734375,291.7972106933594,298.0392761230469,297.25567626953125,284.9578857421875,1.0,0.7718545794487,0.3383019864559173,0.3383019864559173,1.0,1.0,-3.7237274646759033,0.9364238977432252,2.787303686141968,0.0982592850923538,0.8892438411712646,0.8892438411712646,0.0,373.3851318359375,379.0,59557.609375,0.0,5322.02294921875,1.0,279.4438781738281,283.02001953125,294.7699890136719,298.55133056640625,293.1499938964844,293.1499938964844,279.75,34038.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706847071647644,1.0,0.0,0.0,3.980222702026367,3.98025155067444,1.0570804533927005e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.62548828125,0.0,1998.11083984375,1895.4371337890625,0.0,4047.2373046875,0.9896498322486876,1.0,0.0,3.0,1.0,0.0
18115080,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7387405037879944,0.4258715212345123,0.3921669125556946,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.8539904356002808,0.6721038222312927,0.6437358856201172,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.8708652257919312,0.7155780792236328,0.5044254064559937,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7373146414756775,0.423298716545105,0.410410612821579,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.6186708807945251,0.244630366563797,1.1496011018753052,284.9579162597656,284.95001220703125,300.3685302734375,291.7972106933594,298.0392761230469,297.25567626953125,284.9578857421875,1.0,0.7718545794487,0.3383019864559173,0.3383019864559173,1.0,1.0,-3.7237274646759033,0.9364238977432252,2.787303686141968,0.0982592850923538,0.8892438411712646,0.8892438411712646,0.0,373.3851318359375,379.0,59557.609375,0.0,5322.02294921875,1.0,279.4438781738281,283.02001953125,294.7699890136719,298.55133056640625,293.1499938964844,293.1499938964844,279.75,34038.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706847071647644,1.0,0.0,0.0,3.980222702026367,3.98025155067444,1.0570804533927005e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.62548828125,0.0,1998.11083984375,1895.4371337890625,0.0,4047.2373046875,0.9896498322486876,1.0,0.0,3.0,1.0,0.0
18115140,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.7379492521286011,0.4258689284324646,0.3920919001102447,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09112548828125,0.8528461456298828,0.6716265082359314,0.6431735754013062,297.4823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.8719743490219116,0.7208536267280579,0.507988452911377,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.7368150353431702,0.4238433837890625,0.4108500182628631,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.6182852983474731,0.2450210303068161,1.1511352062225342,285.091064453125,284.95001220703125,300.3500061035156,291.78253173828125,298.041259765625,297.2658386230469,285.0917663574219,1.0,0.7735318541526794,0.3378607034683227,0.3378607034683227,1.0,1.0,-3.729615688323975,0.9367278218269348,2.792887687683105,0.0971583798527717,1.0,1.0,0.0,375.5158386230469,382.0,58527.15234375,0.0,5353.45361328125,1.0,279.7452697753906,283.18359375,294.75537109375,298.4617614746094,293.1499938964844,293.1499938964844,279.45001220703125,27242.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627500176429749,1.0,0.0,0.0,4.066423416137695,4.066452026367188,1.1033631608370342e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.876953125,0.0,2058.042724609375,1895.4371337890625,0.0,3977.0615234375,1.0,1.0,0.0,3.0,1.0,0.0
18115200,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.7379492521286011,0.4258689284324646,0.3920919001102447,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09112548828125,0.8528461456298828,0.6716265082359314,0.6431735754013062,297.4823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.8719743490219116,0.7208536267280579,0.507988452911377,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.7368150353431702,0.4238433837890625,0.4108500182628631,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.6182852983474731,0.2450210303068161,1.1511352062225342,285.091064453125,284.95001220703125,300.3500061035156,291.78253173828125,298.041259765625,297.2658386230469,285.0917663574219,1.0,0.7735318541526794,0.3378607034683227,0.3378607034683227,1.0,1.0,-3.729615688323975,0.9367278218269348,2.792887687683105,0.0971583798527717,1.0,1.0,0.0,375.5158386230469,382.0,58527.15234375,0.0,5353.45361328125,1.0,279.7452697753906,283.18359375,294.75537109375,298.4617614746094,293.1499938964844,293.1499938964844,279.45001220703125,27242.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627500176429749,1.0,0.0,0.0,4.066423416137695,4.066452026367188,1.1033631608370342e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.876953125,0.0,2058.042724609375,1895.4371337890625,0.0,3977.0615234375,1.0,1.0,0.0,3.0,1.0,0.0
18115260,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.736339807510376,0.4244982004165649,0.3914083540439605,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.8508853316307068,0.6697172522544861,0.6420035362243652,297.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.872119128704071,0.7244276404380798,0.5109368562698364,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.7356706857681274,0.4234825074672699,0.4109632074832916,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.6174004673957825,0.2448990941047668,1.1521730422973633,284.9292297363281,284.95001220703125,300.3318786621094,291.7681579589844,298.0328674316406,297.2619934082031,284.9286804199219,1.0,0.775237500667572,0.3375043272972107,0.3375043272972107,1.0,1.0,-3.732332944869995,0.9363431334495544,2.795989751815796,0.096341423690319,0.942402184009552,0.942402184009552,0.0,378.6908264160156,385.0,59845.71484375,0.0,5381.94482421875,1.0,279.4544982910156,282.9872131347656,294.8013916015625,298.6552429199219,293.1499938964844,293.1499938964844,279.1499938964844,30185.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731947779655457,1.0,0.0,0.0,4.050430774688721,4.050459861755371,1.094701474357862e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.7705078125,0.0,2060.72216796875,1895.4371337890625,0.0,4069.29345703125,1.0,1.0,0.0,3.0,1.0,0.0
18115320,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.736339807510376,0.4244982004165649,0.3914083540439605,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.8508853316307068,0.6697172522544861,0.6420035362243652,297.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.872119128704071,0.7244276404380798,0.5109368562698364,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.7356706857681274,0.4234825074672699,0.4109632074832916,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.6174004673957825,0.2448990941047668,1.1521730422973633,284.9292297363281,284.95001220703125,300.3318786621094,291.7681579589844,298.0328674316406,297.2619934082031,284.9286804199219,1.0,0.775237500667572,0.3375043272972107,0.3375043272972107,1.0,1.0,-3.732332944869995,0.9363431334495544,2.795989751815796,0.096341423690319,0.942402184009552,0.942402184009552,0.0,378.6908264160156,385.0,59845.71484375,0.0,5381.94482421875,1.0,279.4544982910156,282.9872131347656,294.8013916015625,298.6552429199219,293.1499938964844,293.1499938964844,279.1499938964844,30185.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731947779655457,1.0,0.0,0.0,4.050430774688721,4.050459861755371,1.094701474357862e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.7705078125,0.0,2060.72216796875,1895.4371337890625,0.0,4069.29345703125,1.0,1.0,0.0,3.0,1.0,0.0
18115380,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.7335928082466125,0.4223371744155884,0.389672577381134,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.8477230668067932,0.6667454838752747,0.639484167098999,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.8710044622421265,0.7270580530166626,0.5129055380821228,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.7334730625152588,0.4223195314407348,0.4101269543170929,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.6154683828353882,0.2441494017839431,1.1500483751296997,284.8502197265625,284.95001220703125,300.3141174316406,291.75408935546875,298.0186462402344,297.2506103515625,284.8521423339844,1.0,0.776309072971344,0.3371479213237762,0.3371479213237762,1.0,1.0,-3.726024389266968,0.9332790970802308,2.792745351791382,0.0947399213910102,0.81886225938797,0.81886225938797,0.0,382.8183898925781,373.0,60197.79296875,0.0,5389.04150390625,1.0,279.15557861328125,282.8909606933594,294.78009033203125,298.6799011230469,293.1499938964844,293.1499938964844,279.45001220703125,40704.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814373254776,1.0,0.0,0.0,3.848623037338257,3.848651647567749,9.883347047434654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.037109375,0.0,1881.586669921875,1895.4371337890625,0.0,4141.205078125,0.9650725722312928,1.0,0.0,3.0,1.0,0.0
18115440,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.7335928082466125,0.4223371744155884,0.389672577381134,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.8477230668067932,0.6667454838752747,0.639484167098999,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.8710044622421265,0.7270580530166626,0.5129055380821228,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.7334730625152588,0.4223195314407348,0.4101269543170929,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.6154683828353882,0.2441494017839431,1.1500483751296997,284.8502197265625,284.95001220703125,300.3141174316406,291.75408935546875,298.0186462402344,297.2506103515625,284.8521423339844,1.0,0.776309072971344,0.3371479213237762,0.3371479213237762,1.0,1.0,-3.726024389266968,0.9332790970802308,2.792745351791382,0.0947399213910102,0.81886225938797,0.81886225938797,0.0,382.8183898925781,373.0,60197.79296875,0.0,5389.04150390625,1.0,279.15557861328125,282.8909606933594,294.78009033203125,298.6799011230469,293.1499938964844,293.1499938964844,279.45001220703125,40704.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814373254776,1.0,0.0,0.0,3.848623037338257,3.848651647567749,9.883347047434654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.037109375,0.0,1881.586669921875,1895.4371337890625,0.0,4141.205078125,0.9650725722312928,1.0,0.0,3.0,1.0,0.0
