time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18115500,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.7337166666984558,0.422014057636261,0.3890121877193451,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.8478714227676392,0.6660242080688477,0.6383997201919556,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.8723487854003906,0.7292928695678711,0.5141065120697021,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.7337703704833984,0.4222231805324554,0.4097456932067871,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.6156801581382751,0.2440539598464965,1.1486573219299316,284.9678955078125,284.95001220703125,300.3053894042969,291.7471618652344,298.0173034667969,297.25244140625,284.9674987792969,1.0,0.7751079201698303,0.3369697332382202,0.3369697332382202,1.0,1.0,-3.7232308387756334,0.9318599104881288,2.7913708686828613,0.0938597992062568,0.88584965467453,0.88584965467453,0.0,381.3680419921875,373.0,59320.734375,0.0,5371.33203125,1.0,279.40594482421875,283.0306091308594,294.7104187011719,298.4411315917969,293.1499938964844,293.1499938964844,279.45001220703125,34017.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97428160905838,1.0,0.0,0.0,3.908221244812012,3.908249139785767,1.019181581796147e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.916015625,0.0,1904.1083984375,1895.4371337890625,0.0,4078.82080078125,0.9754904508590698,1.0,0.0,3.0,1.0,0.0
18115560,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.7348389029502869,0.4218034744262695,0.3887017071247101,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.8491507768630981,0.6654695868492126,0.6377298831939697,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.8749144077301025,0.731604278087616,0.5156267285346985,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.7350097298622131,0.4222710728645324,0.4096295535564422,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.6167387962341309,0.2440930902957916,1.1480194330215454,284.9579772949219,284.95001220703125,300.2967224121094,291.74029541015625,298.0169677734375,297.2554931640625,284.957763671875,1.0,0.7735353112220764,0.3368150889873504,0.3368150889873504,1.0,1.0,-3.722971200942993,0.9312675595283508,2.791703701019287,0.0932890027761459,0.88324373960495,0.88324373960495,0.0,378.0287780761719,361.0,59317.3046875,0.0,5349.31103515625,1.0,279.4446105957031,283.02471923828125,294.71099853515625,298.4775085449219,293.1499938964844,293.1499938964844,279.75,34049.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714817404747008,1.0,0.0,0.0,3.959746837615967,3.95977520942688,1.0462322279636282e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.16015625,0.0,1971.1961669921875,1895.4371337890625,0.0,4054.248291015625,0.9846752882003784,1.0,0.0,3.0,1.0,0.0
18115620,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.7382761836051941,0.4217960834503174,0.3882322013378143,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.8531594276428223,0.6648749113082886,0.6366556882858276,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.8815748691558838,0.7366922497749329,0.5187641382217407,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.7387180924415588,0.4227766394615173,0.4096146523952484,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07684326171875,0.6199495792388916,0.2445258796215057,1.1476975679397583,285.0771789550781,284.95001220703125,300.2796325683594,291.7267761230469,298.0191345214844,297.2651062011719,285.0777893066406,1.0,0.7695649862289429,0.3365058004856109,0.3365058004856109,1.0,1.0,-3.724478721618652,0.930696427822113,2.7937822341918945,0.0923110917210578,1.0,1.0,0.0,368.8931884765625,349.0,58345.18359375,0.0,5295.7666015625,1.0,279.744384765625,283.173828125,294.7000732421875,298.3939514160156,293.1499938964844,293.1499938964844,279.45001220703125,27277.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636073112487792,1.0,0.0,0.0,4.064390182495117,4.064418792724609,1.1022600574506214e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.466796875,0.0,2055.56494140625,1895.4371337890625,0.0,3984.67578125,1.0,1.0,0.0,3.0,1.0,0.0
18115680,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.7382761836051941,0.4217960834503174,0.3882322013378143,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.8531594276428223,0.6648749113082886,0.6366556882858276,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.8815748691558838,0.7366922497749329,0.5187641382217407,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.7387180924415588,0.4227766394615173,0.4096146523952484,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07684326171875,0.6199495792388916,0.2445258796215057,1.1476975679397583,285.0771789550781,284.95001220703125,300.2796325683594,291.7267761230469,298.0191345214844,297.2651062011719,285.0777893066406,1.0,0.7695649862289429,0.3365058004856109,0.3365058004856109,1.0,1.0,-3.724478721618652,0.930696427822113,2.7937822341918945,0.0923110917210578,1.0,1.0,0.0,368.8931884765625,349.0,58345.18359375,0.0,5295.7666015625,1.0,279.744384765625,283.173828125,294.7000732421875,298.3939514160156,293.1499938964844,293.1499938964844,279.45001220703125,27277.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636073112487792,1.0,0.0,0.0,4.064390182495117,4.064418792724609,1.1022600574506214e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.466796875,0.0,2055.56494140625,1895.4371337890625,0.0,3984.67578125,1.0,1.0,0.0,3.0,1.0,0.0
18115740,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7417271733283997,0.4204796254634857,0.3870790898799896,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8573722839355469,0.6628838181495667,0.6348670721054077,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8884069919586182,0.7400845885276794,0.5211900472640991,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.742622435092926,0.4224003553390503,0.4091838896274566,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.6232994794845581,0.2444781512022018,1.1465778350830078,284.9150390625,284.95001220703125,300.26287841796875,291.7134704589844,298.0109558105469,297.2611083984375,284.914306640625,1.0,0.764732837677002,0.3361965119838714,0.3361965119838714,1.0,1.0,-3.7220072746276855,0.9289309978485109,2.793076276779175,0.0912595242261886,0.9214112758636476,0.9214112758636476,0.0,358.9825744628906,337.0,59577.5,0.0,5225.28076171875,1.0,279.4555053710937,282.978759765625,294.7453308105469,298.58319091796875,293.1499938964844,293.1499938964844,279.1499938964844,31613.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738870859146118,1.0,0.0,0.0,4.043415546417236,4.043444633483887,1.0909126331171135e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.5771484375,0.0,2063.023193359375,1895.4371337890625,0.0,4075.364013671875,1.0,1.0,0.0,3.0,1.0,0.0
18115800,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7417271733283997,0.4204796254634857,0.3870790898799896,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8573722839355469,0.6628838181495667,0.6348670721054077,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8884069919586182,0.7400845885276794,0.5211900472640991,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.742622435092926,0.4224003553390503,0.4091838896274566,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.6232994794845581,0.2444781512022018,1.1465778350830078,284.9150390625,284.95001220703125,300.26287841796875,291.7134704589844,298.0109558105469,297.2611083984375,284.914306640625,1.0,0.764732837677002,0.3361965119838714,0.3361965119838714,1.0,1.0,-3.7220072746276855,0.9289309978485109,2.793076276779175,0.0912595242261886,0.9214112758636476,0.9214112758636476,0.0,358.9825744628906,337.0,59577.5,0.0,5225.28076171875,1.0,279.4555053710937,282.978759765625,294.7453308105469,298.58319091796875,293.1499938964844,293.1499938964844,279.1499938964844,31613.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738870859146118,1.0,0.0,0.0,4.043415546417236,4.043444633483887,1.0909126331171135e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.5771484375,0.0,2063.023193359375,1895.4371337890625,0.0,4075.364013671875,1.0,1.0,0.0,3.0,1.0,0.0
18115860,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.7446935772895813,0.4185965955257416,0.3850107789039612,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8611416220664978,0.660075306892395,0.6318805813789368,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8948522210121155,0.7428300976753235,0.5227633714675903,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.7461194396018982,0.4213950634002685,0.4078946411609649,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.6261575818061829,0.2439334839582443,1.142575979232788,284.85577392578125,284.95001220703125,300.246337890625,291.70037841796875,297.99871826171875,297.2519836425781,284.85711669921875,1.0,0.7588778734207153,0.3358682990074157,0.3358682990074157,1.0,1.0,-3.7114546298980713,0.9247068762779236,2.786747694015503,0.0894138440489769,0.8086285591125488,0.8086285591125488,0.0,348.945556640625,325.0,59725.65234375,0.0,5130.08544921875,1.0,279.1558532714844,282.9049987792969,294.7223815917969,298.5929870605469,293.1499938964844,293.1499938964844,279.45001220703125,41188.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814097285270692,1.0,0.0,0.0,3.804837942123413,3.804866075515747,9.659744364398648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.60546875,0.0,1830.8204345703125,1895.4371337890625,0.0,4140.96533203125,0.9558504819869996,1.0,0.0,3.0,1.0,0.0
18115920,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.7446935772895813,0.4185965955257416,0.3850107789039612,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8611416220664978,0.660075306892395,0.6318805813789368,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8948522210121155,0.7428300976753235,0.5227633714675903,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.7461194396018982,0.4213950634002685,0.4078946411609649,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.6261575818061829,0.2439334839582443,1.142575979232788,284.85577392578125,284.95001220703125,300.246337890625,291.70037841796875,297.99871826171875,297.2519836425781,284.85711669921875,1.0,0.7588778734207153,0.3358682990074157,0.3358682990074157,1.0,1.0,-3.7114546298980713,0.9247068762779236,2.786747694015503,0.0894138440489769,0.8086285591125488,0.8086285591125488,0.0,348.945556640625,325.0,59725.65234375,0.0,5130.08544921875,1.0,279.1558532714844,282.9049987792969,294.7223815917969,298.5929870605469,293.1499938964844,293.1499938964844,279.45001220703125,41188.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814097285270692,1.0,0.0,0.0,3.804837942123413,3.804866075515747,9.659744364398648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.60546875,0.0,1830.8204345703125,1895.4371337890625,0.0,4140.96533203125,0.9558504819869996,1.0,0.0,3.0,1.0,0.0
18115980,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.7496410608291626,0.4183137416839599,0.3840371668338775,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.8670122027397156,0.6589705944061279,0.6300415992736816,297.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.9036508798599244,0.747561514377594,0.5254305601119995,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.7513619065284729,0.42153200507164,0.4073111414909363,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.6303682327270508,0.2441233843564987,1.1403566598892212,284.9633483886719,284.95001220703125,300.23004150390625,291.6874694824219,297.9989929199219,297.2590637207031,284.9632873535156,1.0,0.7529857158660889,0.3355400860309601,0.3355400860309601,1.0,1.0,-3.707894802093506,0.9225714802742004,2.78532338142395,0.0879048854112625,0.8756800293922424,0.8756800293922424,0.0,336.9336853027344,313.0,58849.703125,0.0,5043.46826171875,1.0,279.4434509277344,283.0392761230469,294.6560363769531,298.3912353515625,293.1499938964844,293.1499938964844,279.75,34163.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708973169326782,1.0,0.0,0.0,3.911563634872437,3.9115917682647705,1.0209255378867963e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.1943359375,0.0,1909.5667724609373,1895.4371337890625,0.0,4049.108154296875,0.9744612574577332,1.0,0.0,3.0,1.0,0.0
18116040,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.7496410608291626,0.4183137416839599,0.3840371668338775,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.8670122027397156,0.6589705944061279,0.6300415992736816,297.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.9036508798599244,0.747561514377594,0.5254305601119995,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.7513619065284729,0.42153200507164,0.4073111414909363,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.6303682327270508,0.2441233843564987,1.1403566598892212,284.9633483886719,284.95001220703125,300.23004150390625,291.6874694824219,297.9989929199219,297.2590637207031,284.9632873535156,1.0,0.7529857158660889,0.3355400860309601,0.3355400860309601,1.0,1.0,-3.707894802093506,0.9225714802742004,2.78532338142395,0.0879048854112625,0.8756800293922424,0.8756800293922424,0.0,336.9336853027344,313.0,58849.703125,0.0,5043.46826171875,1.0,279.4434509277344,283.0392761230469,294.6560363769531,298.3912353515625,293.1499938964844,293.1499938964844,279.75,34163.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708973169326782,1.0,0.0,0.0,3.911563634872437,3.9115917682647705,1.0209255378867963e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.1943359375,0.0,1909.5667724609373,1895.4371337890625,0.0,4049.108154296875,0.9744612574577332,1.0,0.0,3.0,1.0,0.0
18116100,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.7525140047073364,0.418344646692276,0.3837240636348724,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.8704043030738831,0.6586557626724243,0.6293705701828003,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.9086748361587524,0.7501142621040344,0.5269017815589905,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.7543960213661194,0.4217901825904846,0.4072132110595703,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.6328269839286804,0.2443836480379104,1.140019178390503,285.0569152832031,284.95001220703125,300.22198486328125,291.6810913085937,298.00030517578125,297.2640380859375,285.0565795898437,1.0,0.7501481771469116,0.3353759944438934,0.3353759944438934,1.0,1.0,-3.7079532146453857,0.9220492839813232,2.7859039306640625,0.0873248279094696,0.959048330783844,0.959048330783844,0.0,330.72320556640625,313.0,58140.78515625,0.0,5004.30810546875,1.0,279.7070617675781,283.15447998046875,294.6287536621094,298.24871826171875,293.1499938964844,293.1499938964844,279.75,30163.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964493453502655,1.0,0.0,0.0,4.027899265289307,4.027927875518799,1.0825563094840618e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.109375,0.0,2030.02587890625,1895.4371337890625,0.0,3992.538330078125,0.9995469450950624,1.0,0.0,3.0,1.0,0.0
18116160,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.7556833624839783,0.4183717668056488,0.383549690246582,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8741207718849182,0.6583653688430786,0.6288789510726929,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.9142722487449646,0.7526366114616394,0.5285034775733948,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.7577247023582458,0.4220863580703735,0.4072503447532654,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.6355384588241577,0.2447006553411483,1.1401997804641724,285.0574951171875,284.95001220703125,300.2139587402344,291.6747436523437,298.001708984375,297.2688903808594,285.05810546875,1.0,0.7474091649055481,0.3352778255939483,0.3352778255939483,1.0,1.0,-3.7093405723571777,0.9221245646476746,2.7872159481048584,0.0870731398463249,0.9942813515663148,0.9942813515663148,0.0,324.4039611816406,301.0,58071.890625,0.0,4968.33251953125,1.0,279.74444580078125,283.16015625,294.6489562988281,298.3232116699219,293.1499938964844,293.1499938964844,279.45001220703125,28029.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631623029708862,1.0,0.0,0.0,4.061685085296631,4.061713695526123,1.1007931561834994e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.7255859375,0.0,2058.1357421875,1895.4371337890625,0.0,3980.724365234375,1.0,1.0,0.0,3.0,1.0,0.0
18116220,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7610806822776794,0.4170873165130615,0.3823460042476654,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8806114792823792,0.6563251614570618,0.6269587278366089,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9246309995651244,0.7559474110603333,0.5308132767677307,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7636425495147705,0.421699970960617,0.4067396223545074,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.6403904557228088,0.244727075099945,1.1391254663467407,284.89898681640625,284.95001220703125,300.19805908203125,291.6621398925781,297.99383544921875,297.2645874023437,284.8985290527344,1.0,0.7416861057281494,0.335081547498703,0.335081547498703,1.0,1.0,-3.706468105316162,0.9206170439720154,2.785851001739502,0.0863654688000679,0.8903257846832275,0.8903257846832275,0.0,312.8919372558594,289.0,59254.34765625,0.0,4887.03759765625,1.0,279.45458984375,282.96954345703125,294.69598388671875,298.5133972167969,293.1499938964844,293.1499938964844,279.75,34249.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973859429359436,1.0,0.0,0.0,4.030337333679199,4.03036642074585,1.083867118722992e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.46826171875,0.0,2067.065673828125,1895.4371337890625,0.0,4075.121337890625,1.0,1.0,0.0,3.0,1.0,0.0
18116280,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7610806822776794,0.4170873165130615,0.3823460042476654,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8806114792823792,0.6563251614570618,0.6269587278366089,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9246309995651244,0.7559474110603333,0.5308132767677307,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7636425495147705,0.421699970960617,0.4067396223545074,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.6403904557228088,0.244727075099945,1.1391254663467407,284.89898681640625,284.95001220703125,300.19805908203125,291.6621398925781,297.99383544921875,297.2645874023437,284.8985290527344,1.0,0.7416861057281494,0.335081547498703,0.335081547498703,1.0,1.0,-3.706468105316162,0.9206170439720154,2.785851001739502,0.0863654688000679,0.8903257846832275,0.8903257846832275,0.0,312.8919372558594,289.0,59254.34765625,0.0,4887.03759765625,1.0,279.45458984375,282.96954345703125,294.69598388671875,298.5133972167969,293.1499938964844,293.1499938964844,279.75,34249.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973859429359436,1.0,0.0,0.0,4.030337333679199,4.03036642074585,1.083867118722992e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.46826171875,0.0,2067.065673828125,1895.4371337890625,0.0,4075.121337890625,1.0,1.0,0.0,3.0,1.0,0.0
18116340,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.7672244906425476,0.4167896509170532,0.3812683224678039,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8878540396690369,0.6552147269248962,0.6250479221343994,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.9361099004745485,0.7606126666069031,0.533315122127533,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.7702097296714783,0.4218804836273193,0.406171590089798,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.6457222104072571,0.2450490444898605,1.1375420093536377,285.04815673828125,284.95001220703125,300.1822814941406,291.6496276855469,297.9936218261719,297.2702941894531,285.04864501953125,1.0,0.7357584834098816,0.3348852694034576,0.3348852694034576,1.0,1.0,-3.703280925750733,0.919029176235199,2.784251928329468,0.0853312984108924,1.0,1.0,0.0,300.97998046875,277.0,57975.32421875,0.0,4802.46630859375,1.0,279.7454528808594,283.15289306640625,294.6282958984375,298.31219482421875,293.1499938964844,293.1499938964844,279.45001220703125,27229.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661728143692015,1.0,0.0,0.0,4.064802169799805,4.064830780029297,1.102483565773582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.2841796875,0.0,2055.72314453125,1895.4371337890625,0.0,4007.416015625,1.0,1.0,0.0,3.0,1.0,0.0
18116400,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.7672244906425476,0.4167896509170532,0.3812683224678039,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8878540396690369,0.6552147269248962,0.6250479221343994,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.9361099004745485,0.7606126666069031,0.533315122127533,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.7702097296714783,0.4218804836273193,0.406171590089798,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.6457222104072571,0.2450490444898605,1.1375420093536377,285.04815673828125,284.95001220703125,300.1822814941406,291.6496276855469,297.9936218261719,297.2702941894531,285.04864501953125,1.0,0.7357584834098816,0.3348852694034576,0.3348852694034576,1.0,1.0,-3.703280925750733,0.919029176235199,2.784251928329468,0.0853312984108924,1.0,1.0,0.0,300.97998046875,277.0,57975.32421875,0.0,4802.46630859375,1.0,279.7454528808594,283.15289306640625,294.6282958984375,298.31219482421875,293.1499938964844,293.1499938964844,279.45001220703125,27229.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661728143692015,1.0,0.0,0.0,4.064802169799805,4.064830780029297,1.102483565773582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.2841796875,0.0,2055.72314453125,1895.4371337890625,0.0,4007.416015625,1.0,1.0,0.0,3.0,1.0,0.0
18116460,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.773684561252594,0.4155387580394745,0.3800916969776153,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8954663276672363,0.6531604528427124,0.6230855584144592,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.9476950764656068,0.7639212608337402,0.5356375575065613,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7771714925765991,0.421453595161438,0.4056005179882049,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.6514688730239868,0.2450421303510666,1.136210560798645,284.8863525390625,284.95001220703125,300.1666259765625,291.63720703125,297.9848937988281,297.2650146484375,284.8858642578125,1.0,0.7298365831375122,0.3346182703971863,0.3346182703971863,1.0,1.0,-3.700022459030152,0.9171831011772156,2.78283953666687,0.0843643918633461,0.9023556709289552,0.9023556709289552,0.0,289.3048095703125,265.0,59168.23046875,0.0,4719.302734375,1.0,279.45458984375,282.95904541015625,294.6654968261719,298.47857666015625,293.1499938964844,293.1499938964844,279.1499938964844,32998.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752897024154664,1.0,0.0,0.0,4.03656530380249,4.036594390869141,1.087219402506889e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.9140625,0.0,2065.180908203125,1895.4371337890625,0.0,4087.646240234375,1.0,1.0,0.0,3.0,1.0,0.0
18116520,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.773684561252594,0.4155387580394745,0.3800916969776153,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8954663276672363,0.6531604528427124,0.6230855584144592,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.9476950764656068,0.7639212608337402,0.5356375575065613,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7771714925765991,0.421453595161438,0.4056005179882049,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.6514688730239868,0.2450421303510666,1.136210560798645,284.8863525390625,284.95001220703125,300.1666259765625,291.63720703125,297.9848937988281,297.2650146484375,284.8858642578125,1.0,0.7298365831375122,0.3346182703971863,0.3346182703971863,1.0,1.0,-3.700022459030152,0.9171831011772156,2.78283953666687,0.0843643918633461,0.9023556709289552,0.9023556709289552,0.0,289.3048095703125,265.0,59168.23046875,0.0,4719.302734375,1.0,279.45458984375,282.95904541015625,294.6654968261719,298.47857666015625,293.1499938964844,293.1499938964844,279.1499938964844,32998.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752897024154664,1.0,0.0,0.0,4.03656530380249,4.036594390869141,1.087219402506889e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.9140625,0.0,2065.180908203125,1895.4371337890625,0.0,4087.646240234375,1.0,1.0,0.0,3.0,1.0,0.0
18116580,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.7794702649116516,0.4138824343681335,0.3781343400478363,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.9024000763893129,0.6505768299102783,0.6201851963996887,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.9580821990966796,0.7667692303657532,0.5371947884559631,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.7835426926612854,0.4205537438392639,0.4043198227882385,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.6567124724388123,0.2446398288011551,1.1324927806854248,284.8531494140625,284.95001220703125,300.1510314941406,291.6248779296875,297.9725646972656,297.2551574707031,284.8545227050781,1.0,0.7233498692512512,0.3343512713909149,0.3343512713909149,1.0,1.0,-3.690037250518799,0.913339614868164,2.7766976356506348,0.0827549844980239,0.797971785068512,0.797971785068512,0.0,278.26788330078125,253.0,59128.37109375,0.0,4621.35107421875,1.0,279.1559753417969,282.91424560546875,294.6409606933594,298.47320556640625,293.1499938964844,293.1499938964844,279.45001220703125,41768.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815725684165956,1.0,0.0,0.0,3.757076978683472,3.7571048736572266,9.418753847967308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.2158203125,0.0,1777.03271484375,1895.4371337890625,0.0,4142.3779296875,0.9458557963371276,1.0,0.0,3.0,1.0,0.0
18116640,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.7794702649116516,0.4138824343681335,0.3781343400478363,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.9024000763893129,0.6505768299102783,0.6201851963996887,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.9580821990966796,0.7667692303657532,0.5371947884559631,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.7835426926612854,0.4205537438392639,0.4043198227882385,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.6567124724388123,0.2446398288011551,1.1324927806854248,284.8531494140625,284.95001220703125,300.1510314941406,291.6248779296875,297.9725646972656,297.2551574707031,284.8545227050781,1.0,0.7233498692512512,0.3343512713909149,0.3343512713909149,1.0,1.0,-3.690037250518799,0.913339614868164,2.7766976356506348,0.0827549844980239,0.797971785068512,0.797971785068512,0.0,278.26788330078125,253.0,59128.37109375,0.0,4621.35107421875,1.0,279.1559753417969,282.91424560546875,294.6409606933594,298.47320556640625,293.1499938964844,293.1499938964844,279.45001220703125,41768.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815725684165956,1.0,0.0,0.0,3.757076978683472,3.7571048736572266,9.418753847967308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.2158203125,0.0,1777.03271484375,1895.4371337890625,0.0,4142.3779296875,0.9458557963371276,1.0,0.0,3.0,1.0,0.0
18116700,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.7833603024482727,0.4138086438179016,0.3775623738765716,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.9069973230361938,0.6500719785690308,0.6191613078117371,297.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.964194357395172,0.7691896557807922,0.5384061932563782,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.7876160144805908,0.4206301867961883,0.4039334654808044,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.6600767374038696,0.244764357805252,1.1312313079833984,284.97137451171875,284.95001220703125,300.14324951171875,291.61871337890625,297.9732971191406,297.2592163085937,284.97039794921875,1.0,0.7201473712921143,0.3342177867889404,0.3342177867889404,1.0,1.0,-3.68758225440979,0.912176549434662,2.7754056453704834,0.0820232331752777,0.8665351867675781,0.8665351867675781,0.0,272.1405639648437,253.0,58285.77734375,0.0,4575.85400390625,1.0,279.4037780761719,283.05389404296875,294.57342529296875,298.2362060546875,293.1499938964844,293.1499938964844,279.45001220703125,34278.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736376404762268,1.0,0.0,0.0,3.814382076263428,3.814409017562866,9.708265906738234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.5009765625,0.0,1788.5897216796875,1895.4371337890625,0.0,4073.17724609375,0.9550678730010986,1.0,0.0,3.0,1.0,0.0
18116760,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.788025975227356,0.4137810170650482,0.3773254454135895,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.912686049938202,0.649653971195221,0.6185302138328552,297.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.9708655476570128,0.7716075778007507,0.5399363040924072,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.7924206852912903,0.4208080768585205,0.4038353264331817,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.6641150116920471,0.2449966967105865,1.1309293508529663,284.9611511230469,284.95001220703125,300.135498046875,291.6125793457031,297.974609375,297.2637939453125,284.9612121582031,1.0,0.7171134948730469,0.3341424167156219,0.3341424167156219,1.0,1.0,-3.6878955364227295,0.912010669708252,2.775884866714477,0.0817602053284645,0.8644929528236389,0.8644929528236389,0.0,265.6801452636719,241.0,58277.13671875,0.0,4536.03515625,1.0,279.44384765625,283.04840087890625,294.5771484375,298.2749938964844,293.1499938964844,293.1499938964844,279.75,34250.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703357815742492,1.0,0.0,0.0,3.863429546356201,3.863457202911377,9.95953996607568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.876953125,0.0,1849.179443359375,1895.4371337890625,0.0,4044.165771484375,0.9634404182434082,1.0,0.0,3.0,1.0,0.0
18116820,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.7980167865753174,0.4138824045658111,0.3769241571426391,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.9254079461097716,0.6490426063537598,0.6174224019050598,297.4746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.9838038086891174,0.7766079902648926,0.5430077314376831,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8027485609054565,0.421379417181015,0.4038241505622864,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.6730222105979919,0.245674729347229,1.1313109397888184,285.03277587890625,284.95001220703125,300.1199951171875,291.60028076171875,297.9779968261719,297.2738037109375,285.03350830078125,1.0,0.7112983465194702,0.3339917063713074,0.3339917063713074,1.0,1.0,-3.690218687057495,0.9122051000595092,2.7780134677886963,0.0814170911908149,0.9633144736289978,0.9633144736289978,0.0,252.91831970214844,229.0,57696.7734375,0.0,4462.0810546875,1.0,279.7438659667969,283.14337158203125,294.5763854980469,298.2251281738281,293.1499938964844,293.1499938964844,279.45001220703125,29507.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627946019172668,1.0,0.0,0.0,4.0533623695373535,4.053390979766846,1.0962867236230522e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.798828125,0.0,2059.080810546875,1895.4371337890625,0.0,3977.4580078125,1.0,1.0,0.0,3.0,1.0,0.0
18116880,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.7980167865753174,0.4138824045658111,0.3769241571426391,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.9254079461097716,0.6490426063537598,0.6174224019050598,297.4746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.9838038086891174,0.7766079902648926,0.5430077314376831,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8027485609054565,0.421379417181015,0.4038241505622864,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.6730222105979919,0.245674729347229,1.1313109397888184,285.03277587890625,284.95001220703125,300.1199951171875,291.60028076171875,297.9779968261719,297.2738037109375,285.03350830078125,1.0,0.7112983465194702,0.3339917063713074,0.3339917063713074,1.0,1.0,-3.690218687057495,0.9122051000595092,2.7780134677886963,0.0814170911908149,0.9633144736289978,0.9633144736289978,0.0,252.91831970214844,229.0,57696.7734375,0.0,4462.0810546875,1.0,279.7438659667969,283.14337158203125,294.5763854980469,298.2251281738281,293.1499938964844,293.1499938964844,279.45001220703125,29507.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627946019172668,1.0,0.0,0.0,4.0533623695373535,4.053390979766846,1.0962867236230522e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.798828125,0.0,2059.080810546875,1895.4371337890625,0.0,3977.4580078125,1.0,1.0,0.0,3.0,1.0,0.0
18116940,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8069612979888916,0.412607729434967,0.3756887018680572,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9372090697288512,0.6469742059707642,0.6154192686080933,297.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9944025874137878,0.7797437906265259,0.5451629161834717,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.812075138092041,0.4209506213665008,0.4032524228096008,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.6814296245574951,0.2457419633865356,1.1303865909576416,284.8905944824219,284.95001220703125,300.1044616699219,291.5879821777344,297.96832275390625,297.2667541503906,284.89190673828125,1.0,0.7053117752075195,0.3338409960269928,0.3338409960269928,1.0,1.0,-3.68712854385376,0.910786271095276,2.7763421535491943,0.0808613747358322,0.856834888458252,0.856834888458252,0.0,241.42459106445312,217.0,58687.12109375,0.0,4381.107421875,1.0,279.4546203613281,282.9737854003906,294.6229248046875,298.4079284667969,293.1499938964844,293.1499938964844,279.75,37589.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738693237304688,1.0,0.0,0.0,3.982999324798584,3.9830286502838135,1.0585557674858137e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.86083984375,0.0,2030.7939453125,1895.4371337890625,0.0,4075.208251953125,0.9917172789573668,1.0,0.0,3.0,1.0,0.0
18117000,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8069612979888916,0.412607729434967,0.3756887018680572,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9372090697288512,0.6469742059707642,0.6154192686080933,297.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9944025874137878,0.7797437906265259,0.5451629161834717,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.812075138092041,0.4209506213665008,0.4032524228096008,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.6814296245574951,0.2457419633865356,1.1303865909576416,284.8905944824219,284.95001220703125,300.1044616699219,291.5879821777344,297.96832275390625,297.2667541503906,284.89190673828125,1.0,0.7053117752075195,0.3338409960269928,0.3338409960269928,1.0,1.0,-3.68712854385376,0.910786271095276,2.7763421535491943,0.0808613747358322,0.856834888458252,0.856834888458252,0.0,241.42459106445312,217.0,58687.12109375,0.0,4381.107421875,1.0,279.4546203613281,282.9737854003906,294.6229248046875,298.4079284667969,293.1499938964844,293.1499938964844,279.75,37589.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738693237304688,1.0,0.0,0.0,3.982999324798584,3.9830286502838135,1.0585557674858137e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.86083984375,0.0,2030.7939453125,1895.4371337890625,0.0,4075.208251953125,0.9917172789573668,1.0,0.0,3.0,1.0,0.0
18117060,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8153135776519775,0.4123331904411316,0.3747530877590179,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9483270049095154,0.645885169506073,0.6136603951454163,297.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9990000128746032,0.7849299311637878,0.5392983555793762,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8205839991569519,0.4211077690124511,0.4027717113494873,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.6895257830619812,0.2461076378822326,1.1294596195220947,285.02166748046875,284.95001220703125,300.0888977050781,291.5756530761719,297.9691467285156,297.2742919921875,285.0215759277344,1.0,0.6986472010612488,0.3335871398448944,0.3335871398448944,1.0,1.0,-3.675761222839356,0.9065883159637452,2.7691729068756104,0.0793130993843078,0.9677072167396544,0.9677072167396544,0.0,230.8504943847656,205.0,57515.19921875,0.0,4282.81396484375,1.0,279.7444152832031,283.135498046875,294.5556335449219,298.2117004394531,293.1499938964844,293.1499938964844,279.45001220703125,29265.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662190079689026,1.0,0.0,0.0,4.052793979644775,4.052822589874268,1.0959790870401775e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.3115234375,0.0,2056.29833984375,1895.4371337890625,0.0,4007.824951171875,1.0,1.0,0.0,3.0,1.0,0.0
18117120,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8153135776519775,0.4123331904411316,0.3747530877590179,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9483270049095154,0.645885169506073,0.6136603951454163,297.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9990000128746032,0.7849299311637878,0.5392983555793762,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8205839991569519,0.4211077690124511,0.4027717113494873,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.6895257830619812,0.2461076378822326,1.1294596195220947,285.02166748046875,284.95001220703125,300.0888977050781,291.5756530761719,297.9691467285156,297.2742919921875,285.0215759277344,1.0,0.6986472010612488,0.3335871398448944,0.3335871398448944,1.0,1.0,-3.675761222839356,0.9065883159637452,2.7691729068756104,0.0793130993843078,0.9677072167396544,0.9677072167396544,0.0,230.8504943847656,205.0,57515.19921875,0.0,4282.81396484375,1.0,279.7444152832031,283.135498046875,294.5556335449219,298.2117004394531,293.1499938964844,293.1499938964844,279.45001220703125,29265.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662190079689026,1.0,0.0,0.0,4.052793979644775,4.052822589874268,1.0959790870401775e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.3115234375,0.0,2056.29833984375,1895.4371337890625,0.0,4007.824951171875,1.0,1.0,0.0,3.0,1.0,0.0
18117180,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8222334384918213,0.4110287427902221,0.3736033141613006,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.9575654864311218,0.6437295079231262,0.6116909980773926,297.5070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.9990000128746032,0.7921032309532166,0.5234057307243347,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8278874158859253,0.4205503761768341,0.402186781167984,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.6967118978500366,0.2460870742797851,1.1285696029663086,284.8732604980469,284.95001220703125,300.0732727050781,291.5632629394531,297.9715270996094,297.2846984863281,284.8751220703125,1.0,0.6906478404998779,0.333333283662796,0.333333283662796,1.0,1.0,-3.650516986846924,0.8982596397399902,2.7522573471069336,0.0768686309456825,0.8444392681121826,0.8444392681121826,0.0,221.3690948486328,208.0,58166.28125,0.0,4156.20166015625,1.0,279.4546813964844,282.96649169921875,294.5871276855469,298.3472595214844,293.1499938964844,293.1499938964844,279.75,38691.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974618673324585,1.0,0.0,0.0,3.954505681991577,3.954535007476807,1.0434645218992955e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.23388671875,0.0,2001.9544677734373,1895.4371337890625,0.0,4081.773193359375,0.9861182570457458,1.0,0.0,3.0,1.0,0.0
18117240,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8222334384918213,0.4110287427902221,0.3736033141613006,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.9575654864311218,0.6437295079231262,0.6116909980773926,297.5070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.9990000128746032,0.7921032309532166,0.5234057307243347,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8278874158859253,0.4205503761768341,0.402186781167984,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.6967118978500366,0.2460870742797851,1.1285696029663086,284.8732604980469,284.95001220703125,300.0732727050781,291.5632629394531,297.9715270996094,297.2846984863281,284.8751220703125,1.0,0.6906478404998779,0.333333283662796,0.333333283662796,1.0,1.0,-3.650516986846924,0.8982596397399902,2.7522573471069336,0.0768686309456825,0.8444392681121826,0.8444392681121826,0.0,221.3690948486328,208.0,58166.28125,0.0,4156.20166015625,1.0,279.4546813964844,282.96649169921875,294.5871276855469,298.3472595214844,293.1499938964844,293.1499938964844,279.75,38691.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974618673324585,1.0,0.0,0.0,3.954505681991577,3.954535007476807,1.0434645218992955e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.23388671875,0.0,2001.9544677734373,1895.4371337890625,0.0,4081.773193359375,0.9861182570457458,1.0,0.0,3.0,1.0,0.0
18117300,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8242797255516052,0.4108250141143799,0.3730308413505554,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.960206151008606,0.6430745720863342,0.6106657385826111,297.5316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9990000128746032,0.7967724204063416,0.5184506177902222,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8301247954368591,0.4205256998538971,0.4018556773662567,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.6989703178405762,0.2462358921766281,1.1281219720840454,284.9916687011719,284.95001220703125,300.0654296875,291.5570678710937,297.9784545898437,297.2972412109375,284.99151611328125,1.0,0.6883226633071899,0.3332063853740692,0.3332063853740692,1.0,1.0,-3.641674280166626,0.8952316045761108,2.7464427947998047,0.0755710080265998,0.919668197631836,0.919668197631836,0.0,218.3990020751953,208.0,57238.1171875,0.0,4114.20263671875,1.0,279.70819091796875,283.107666015625,294.52130126953125,298.1173095703125,293.1499938964844,293.1499938964844,279.75,33036.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677836298942566,1.0,0.0,0.0,4.02034330368042,4.02037239074707,1.078498485185264e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.251953125,0.0,2043.5406494140625,1895.4371337890625,0.0,4021.65869140625,0.999719500541687,1.0,0.0,3.0,1.0,0.0
