time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18117360,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8260759115219116,0.4107861816883087,0.3729022741317749,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9623573422431946,0.6426181793212891,0.6101261377334595,297.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9990000128746032,0.8014863133430481,0.5146557092666626,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8320318460464478,0.4206598699092865,0.4018688201904297,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7009509205818176,0.24652099609375,1.128841996192932,284.9949035644531,284.95001220703125,300.0575561523437,291.5508117675781,297.9867553710937,297.3109436035156,284.9955139160156,1.0,0.6867706179618835,0.3332657814025879,0.3332657814025879,1.0,1.0,-3.6371796131134033,0.8940552473068237,2.743124485015869,0.0753159299492836,0.9355937838554382,0.9355937838554382,0.0,216.256576538086,211.0,57100.23046875,0.0,4088.98876953125,1.0,279.7448425292969,283.116943359375,294.522216796875,298.1490478515625,293.1499938964844,293.1499938964844,279.45001220703125,31350.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650366306304932,1.0,0.0,0.0,4.045365333557129,4.045394420623779,1.0919652595475782e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.935546875,0.0,2063.4912109375,1895.4371337890625,0.0,3997.353759765625,1.0,1.0,0.0,3.0,1.0,0.0
18117420,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.827020525932312,0.4096522331237793,0.3720825314521789,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9634045362472534,0.6406245827674866,0.6084774732589722,297.57672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9990000128746032,0.8088476657867432,0.5116385221481323,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8333590030670166,0.4201842844486236,0.4015628099441528,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7026054859161377,0.2466441243886947,1.1297296285629272,284.891357421875,284.95001220703125,300.04168701171875,291.5382385253906,297.98956298828125,297.3198547363281,284.89276123046875,1.0,0.685215950012207,0.3333845436573028,0.3333845436573028,1.0,1.0,-3.6312780380249023,0.8926889896392822,2.73858904838562,0.0752653777599334,0.8363737463951111,0.8363737463951111,0.0,214.4564971923828,214.0,57785.2578125,0.0,4062.244384765625,1.0,279.455322265625,282.9907531738281,294.55810546875,298.2872314453125,293.1499938964844,293.1499938964844,279.75,39309.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728636145591736,1.0,0.0,0.0,3.90454363822937,3.9045724868774414,1.0172643669648096e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.87060546875,0.0,1941.7589111328125,1895.4371337890625,0.0,4066.387451171875,0.976365864276886,1.0,0.0,3.0,1.0,0.0
18117480,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.827020525932312,0.4096522331237793,0.3720825314521789,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9634045362472534,0.6406245827674866,0.6084774732589722,297.57672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9990000128746032,0.8088476657867432,0.5116385221481323,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8333590030670166,0.4201842844486236,0.4015628099441528,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7026054859161377,0.2466441243886947,1.1297296285629272,284.891357421875,284.95001220703125,300.04168701171875,291.5382385253906,297.98956298828125,297.3198547363281,284.89276123046875,1.0,0.685215950012207,0.3333845436573028,0.3333845436573028,1.0,1.0,-3.6312780380249023,0.8926889896392822,2.73858904838562,0.0752653777599334,0.8363737463951111,0.8363737463951111,0.0,214.4564971923828,214.0,57785.2578125,0.0,4062.244384765625,1.0,279.455322265625,282.9907531738281,294.55810546875,298.2872314453125,293.1499938964844,293.1499938964844,279.75,39309.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728636145591736,1.0,0.0,0.0,3.90454363822937,3.9045724868774414,1.0172643669648096e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.87060546875,0.0,1941.7589111328125,1895.4371337890625,0.0,4066.387451171875,0.976365864276886,1.0,0.0,3.0,1.0,0.0
18117540,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8269262313842773,0.4094606935977936,0.3716809153556824,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9629862308502196,0.6396254301071167,0.6072720885276794,297.59820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9990000128746032,0.816432535648346,0.5112739205360413,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8335199952125549,0.4203548729419708,0.401525467634201,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7031229734420776,0.2471282631158828,1.1312800645828247,284.9935607910156,284.95001220703125,300.0256652832031,291.5255432128906,297.9969177246094,297.33447265625,284.9940185546875,1.0,0.685124933719635,0.3335033357143402,0.3335033357143402,1.0,1.0,-3.630716323852539,0.8929120302200317,2.737804412841797,0.0755164623260498,0.9216461777687072,0.9216461777687072,0.0,214.2409210205078,232.0,57028.14453125,0.0,4059.436279296875,1.0,279.744140625,283.1162109375,294.501220703125,298.1191711425781,293.1499938964844,293.1499938964844,279.45001220703125,32308.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640614986419678,1.0,0.0,0.0,4.039919853210449,4.0399489402771,1.0890272506003384e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.5654296875,0.0,2064.03076171875,1895.4371337890625,0.0,3988.70654296875,1.0,1.0,0.0,3.0,1.0,0.0
18117600,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8269262313842773,0.4094606935977936,0.3716809153556824,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9629862308502196,0.6396254301071167,0.6072720885276794,297.59820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9990000128746032,0.816432535648346,0.5112739205360413,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8335199952125549,0.4203548729419708,0.401525467634201,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7031229734420776,0.2471282631158828,1.1312800645828247,284.9935607910156,284.95001220703125,300.0256652832031,291.5255432128906,297.9969177246094,297.33447265625,284.9940185546875,1.0,0.685124933719635,0.3335033357143402,0.3335033357143402,1.0,1.0,-3.630716323852539,0.8929120302200317,2.737804412841797,0.0755164623260498,0.9216461777687072,0.9216461777687072,0.0,214.2409210205078,232.0,57028.14453125,0.0,4059.436279296875,1.0,279.744140625,283.1162109375,294.501220703125,298.1191711425781,293.1499938964844,293.1499938964844,279.45001220703125,32308.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640614986419678,1.0,0.0,0.0,4.039919853210449,4.0399489402771,1.0890272506003384e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.5654296875,0.0,2064.03076171875,1895.4371337890625,0.0,3988.70654296875,1.0,1.0,0.0,3.0,1.0,0.0
18117660,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8205797672271729,0.4082882702350616,0.3710821866989136,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9544357657432556,0.6376619935035706,0.6059150099754333,297.5872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9990000128746032,0.8210447430610657,0.5232334733009338,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8275340795516968,0.419887363910675,0.4015021622180938,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6978467702865601,0.2472046613693237,1.1333799362182615,284.9064025878906,284.95001220703125,300.00946044921875,291.5127258300781,297.9878234863281,297.3274230957031,284.9075622558594,1.0,0.6907877922058105,0.3333842754364013,0.3333842754364013,1.0,1.0,-3.645228147506714,0.8968682289123535,2.7483599185943604,0.0760023966431617,0.8383036851882935,0.8383036851882935,0.0,220.98692321777344,235.0,57884.6484375,0.0,4139.791015625,1.0,279.4553527832031,283.0037536621094,294.5375366210937,298.26727294921875,293.1499938964844,293.1499938964844,279.75,38942.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729447364807128,1.0,0.0,0.0,3.8977673053741455,3.897796154022217,1.01373655070347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.00341796875,0.0,1930.1005859375,1895.4371337890625,0.0,4067.099365234375,0.9749091863632202,1.0,0.0,3.0,1.0,0.0
18117720,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8205797672271729,0.4082882702350616,0.3710821866989136,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9544357657432556,0.6376619935035706,0.6059150099754333,297.5872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9990000128746032,0.8210447430610657,0.5232334733009338,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8275340795516968,0.419887363910675,0.4015021622180938,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6978467702865601,0.2472046613693237,1.1333799362182615,284.9064025878906,284.95001220703125,300.00946044921875,291.5127258300781,297.9878234863281,297.3274230957031,284.9075622558594,1.0,0.6907877922058105,0.3333842754364013,0.3333842754364013,1.0,1.0,-3.645228147506714,0.8968682289123535,2.7483599185943604,0.0760023966431617,0.8383036851882935,0.8383036851882935,0.0,220.98692321777344,235.0,57884.6484375,0.0,4139.791015625,1.0,279.4553527832031,283.0037536621094,294.5375366210937,298.26727294921875,293.1499938964844,293.1499938964844,279.75,38942.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729447364807128,1.0,0.0,0.0,3.8977673053741455,3.897796154022217,1.01373655070347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.00341796875,0.0,1930.1005859375,1895.4371337890625,0.0,4067.099365234375,0.9749091863632202,1.0,0.0,3.0,1.0,0.0
18117780,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8157824873924255,0.4079680442810058,0.3707893490791321,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.947645902633667,0.6366238594055176,0.6049050688743591,297.57183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9990000128746032,0.8250116109848022,0.5326319336891174,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8230596780776978,0.4200172424316406,0.4016489684581756,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.693870484828949,0.2475361227989196,1.135343074798584,285.00738525390625,284.95001220703125,299.9930114746094,291.49969482421875,297.9804077148437,297.3227233886719,285.0082702636719,1.0,0.6948466300964355,0.3332651853561401,0.3332651853561401,1.0,1.0,-3.657516241073608,0.900120198726654,2.7573959827423096,0.0766471922397613,0.9316960573196412,0.9316960573196412,0.0,226.45083618164065,238.0,57253.83984375,0.0,4206.72314453125,1.0,279.7441711425781,283.12664794921875,294.4814453125,298.11181640625,293.1499938964844,293.1499938964844,279.45001220703125,31627.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654356241226196,1.0,0.0,0.0,4.042666435241699,4.04269552230835,1.090508590095851e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.87109375,0.0,2062.116455078125,1895.4371337890625,0.0,4000.88916015625,1.0,1.0,0.0,3.0,1.0,0.0
18117840,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8157824873924255,0.4079680442810058,0.3707893490791321,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.947645902633667,0.6366238594055176,0.6049050688743591,297.57183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9990000128746032,0.8250116109848022,0.5326319336891174,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8230596780776978,0.4200172424316406,0.4016489684581756,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.693870484828949,0.2475361227989196,1.135343074798584,285.00738525390625,284.95001220703125,299.9930114746094,291.49969482421875,297.9804077148437,297.3227233886719,285.0082702636719,1.0,0.6948466300964355,0.3332651853561401,0.3332651853561401,1.0,1.0,-3.657516241073608,0.900120198726654,2.7573959827423096,0.0766471922397613,0.9316960573196412,0.9316960573196412,0.0,226.45083618164065,238.0,57253.83984375,0.0,4206.72314453125,1.0,279.7441711425781,283.12664794921875,294.4814453125,298.11181640625,293.1499938964844,293.1499938964844,279.45001220703125,31627.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654356241226196,1.0,0.0,0.0,4.042666435241699,4.04269552230835,1.090508590095851e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.87109375,0.0,2062.116455078125,1895.4371337890625,0.0,4000.88916015625,1.0,1.0,0.0,3.0,1.0,0.0
18117900,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8136684894561768,0.4073538184165954,0.3705640733242035,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9446608424186708,0.6356627941131592,0.6043514013290405,297.5592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9990000128746032,0.8264518976211548,0.5366445183753967,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8211715221405029,0.4198018312454223,0.4017077386379242,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.6922121644020081,0.2475256025791168,1.1362346410751345,284.8846435546875,284.95001220703125,299.9847106933594,291.4931030273437,297.9728088378906,297.3153686523437,284.8814392089844,1.0,0.6966224908828735,0.3332056701183319,0.3332056701183319,1.0,1.0,-3.662555456161499,0.9014168977737428,2.761138677597046,0.0768925920128822,0.8496063351631165,0.8496063351631165,0.0,228.80165100097656,238.0,58338.37890625,0.0,4234.9814453125,1.0,279.4894714355469,282.9736022949219,294.5323791503906,298.3280944824219,293.1499938964844,293.1499938964844,279.45001220703125,36655.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724583029747008,1.0,0.0,0.0,4.011302947998047,4.011332511901856,1.073653493222082e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.7158203125,0.0,2061.1298828125,1895.4371337890625,0.0,4062.829345703125,0.9961315989494324,1.0,0.0,3.0,1.0,0.0
18117960,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8111264705657959,0.4065685272216797,0.3699570298194885,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9412156939506532,0.6344969868659973,0.6033732891082764,297.544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9990000128746032,0.8276118636131287,0.54096519947052,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.81895512342453,0.419416218996048,0.4014659225940704,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.6902198195457458,0.2473722100257873,1.1361536979675293,284.90350341796875,284.95001220703125,299.9763488769531,291.4864807128906,297.96319580078125,297.3057556152344,284.9049377441406,1.0,0.6981585025787354,0.3330069780349731,0.3330069780349731,1.0,1.0,-3.665461778640747,0.9016550779342652,2.7638068199157715,0.0765397101640701,0.841914713382721,0.841914713382721,0.0,231.2283172607422,241.0,58091.91015625,0.0,4258.021484375,1.0,279.45513916015625,282.9978942871094,294.515869140625,298.2622375488281,293.1499938964844,293.1499938964844,279.75,38862.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752129912376404,1.0,0.0,0.0,3.91725754737854,3.9172866344451904,1.0239000403089449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.65869140625,0.0,1954.61474609375,1895.4371337890625,0.0,4086.97509765625,0.979003608226776,1.0,0.0,3.0,1.0,0.0
18118020,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8074606657028198,0.4061208665370941,0.3694514334201813,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9360516667366028,0.6333398222923279,0.6021586656570435,297.5332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9990000128746032,0.8314469456672668,0.5476694703102112,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.815757155418396,0.4194536507129669,0.4014435112476349,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.6873831748962402,0.2475519925355911,1.137019395828247,285.0107116699219,284.95001220703125,299.9593811035156,291.4730529785156,297.95574951171875,297.3022766113281,285.0118713378906,1.0,0.7009617686271667,0.3326095938682556,0.3326095938682556,1.0,1.0,-3.672468900680542,0.9024291634559632,2.770039796829224,0.0757260993123054,0.938129425048828,0.938129425048828,0.0,235.1435394287109,244.0,57323.01171875,0.0,4301.5849609375,1.0,279.7442932128906,283.1299743652344,294.4541320800781,298.0906677246094,293.1499938964844,293.1499938964844,279.45001220703125,31272.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675583243370056,1.0,0.0,0.0,4.043873310089111,4.043902397155762,1.0911599019891582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.935546875,0.0,2060.814453125,1895.4371337890625,0.0,4019.66796875,1.0,1.0,0.0,3.0,1.0,0.0
18118080,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8074606657028198,0.4061208665370941,0.3694514334201813,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9360516667366028,0.6333398222923279,0.6021586656570435,297.5332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9990000128746032,0.8314469456672668,0.5476694703102112,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.815757155418396,0.4194536507129669,0.4014435112476349,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.6873831748962402,0.2475519925355911,1.137019395828247,285.0107116699219,284.95001220703125,299.9593811035156,291.4730529785156,297.95574951171875,297.3022766113281,285.0118713378906,1.0,0.7009617686271667,0.3326095938682556,0.3326095938682556,1.0,1.0,-3.672468900680542,0.9024291634559632,2.770039796829224,0.0757260993123054,0.938129425048828,0.938129425048828,0.0,235.1435394287109,244.0,57323.01171875,0.0,4301.5849609375,1.0,279.7442932128906,283.1299743652344,294.4541320800781,298.0906677246094,293.1499938964844,293.1499938964844,279.45001220703125,31272.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675583243370056,1.0,0.0,0.0,4.043873310089111,4.043902397155762,1.0911599019891582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.935546875,0.0,2060.814453125,1895.4371337890625,0.0,4019.66796875,1.0,1.0,0.0,3.0,1.0,0.0
18118140,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8035014271736145,0.4046777784824371,0.3685529828071594,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9307433366775512,0.6311736106872559,0.6005610823631287,297.5106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9990000128746032,0.8340138792991638,0.5542833209037781,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8124614357948303,0.4188190400600433,0.401197612285614,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6845200657844543,0.2473243921995163,1.1373475790023804,284.8993225097656,284.95001220703125,299.9421081542969,291.4593505859375,297.9397888183594,297.2878112792969,284.9008483886719,1.0,0.7034425735473633,0.3322122395038605,0.3322122395038605,1.0,1.0,-3.6775293350219727,0.902617871761322,2.774911403656006,0.0748945027589798,0.8432451486587524,0.8432451486587524,0.0,238.96861267089844,247.0,58163.15625,0.0,4339.40283203125,1.0,279.4550476074219,282.9932861328125,294.4874267578125,298.2387390136719,293.1499938964844,293.1499938964844,279.75,38834.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769731163978576,1.0,0.0,0.0,3.926822900772095,3.926851987838745,1.0289065812685294e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.587890625,0.0,1966.81884765625,1895.4371337890625,0.0,4102.357421875,0.9808620810508728,1.0,0.0,3.0,1.0,0.0
18118200,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8035014271736145,0.4046777784824371,0.3685529828071594,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9307433366775512,0.6311736106872559,0.6005610823631287,297.5106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9990000128746032,0.8340138792991638,0.5542833209037781,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8124614357948303,0.4188190400600433,0.401197612285614,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6845200657844543,0.2473243921995163,1.1373475790023804,284.8993225097656,284.95001220703125,299.9421081542969,291.4593505859375,297.9397888183594,297.2878112792969,284.9008483886719,1.0,0.7034425735473633,0.3322122395038605,0.3322122395038605,1.0,1.0,-3.6775293350219727,0.902617871761322,2.774911403656006,0.0748945027589798,0.8432451486587524,0.8432451486587524,0.0,238.96861267089844,247.0,58163.15625,0.0,4339.40283203125,1.0,279.4550476074219,282.9932861328125,294.4874267578125,298.2387390136719,293.1499938964844,293.1499938964844,279.75,38834.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769731163978576,1.0,0.0,0.0,3.926822900772095,3.926851987838745,1.0289065812685294e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.587890625,0.0,1966.81884765625,1895.4371337890625,0.0,4102.357421875,0.9808620810508728,1.0,0.0,3.0,1.0,0.0
18118260,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8003140687942505,0.4041999578475952,0.3679849803447723,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9263322353363036,0.6299859881401062,0.599281907081604,297.5028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9990000128746032,0.8377886414527893,0.5598881244659424,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.809744656085968,0.4188316464424133,0.4011205732822418,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.6821910738945007,0.2474671453237533,1.1379013061523438,285.0116882324219,284.95001220703125,299.9244689941406,291.4454040527344,297.9337158203125,297.2860107421875,285.0126342773437,1.0,0.7057039737701416,0.3319544196128845,0.3319544196128845,1.0,1.0,-3.6826186180114746,0.903261661529541,2.7793569564819336,0.0743605196475982,0.9412612318992616,0.9412612318992616,0.0,242.27438354492188,250.0,57344.1484375,0.0,4374.14208984375,1.0,279.7442932128906,283.1312255859375,294.4248962402344,298.0624694824219,293.1499938964844,293.1499938964844,279.45001220703125,31082.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96902334690094,1.0,0.0,0.0,4.044633865356445,4.044662952423096,1.0915701977864956e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.146484375,0.0,2060.2724609375,1895.4371337890625,0.0,4032.6005859375,1.0,1.0,0.0,3.0,1.0,0.0
18118320,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8003140687942505,0.4041999578475952,0.3679849803447723,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9263322353363036,0.6299859881401062,0.599281907081604,297.5028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9990000128746032,0.8377886414527893,0.5598881244659424,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.809744656085968,0.4188316464424133,0.4011205732822418,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.6821910738945007,0.2474671453237533,1.1379013061523438,285.0116882324219,284.95001220703125,299.9244689941406,291.4454040527344,297.9337158203125,297.2860107421875,285.0126342773437,1.0,0.7057039737701416,0.3319544196128845,0.3319544196128845,1.0,1.0,-3.6826186180114746,0.903261661529541,2.7793569564819336,0.0743605196475982,0.9412612318992616,0.9412612318992616,0.0,242.27438354492188,250.0,57344.1484375,0.0,4374.14208984375,1.0,279.7442932128906,283.1312255859375,294.4248962402344,298.0624694824219,293.1499938964844,293.1499938964844,279.45001220703125,31082.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96902334690094,1.0,0.0,0.0,4.044633865356445,4.044662952423096,1.0915701977864956e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.146484375,0.0,2060.2724609375,1895.4371337890625,0.0,4032.6005859375,1.0,1.0,0.0,3.0,1.0,0.0
18118380,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7967824935913086,0.4027464389801025,0.3670661449432373,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.921626091003418,0.6278142333030701,0.5976656675338745,297.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9990000128746032,0.8402066230773926,0.5657370090484619,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8067625761032104,0.4181903600692749,0.4008544683456421,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.6797143816947937,0.2472232729196548,1.1380833387374878,284.8976745605469,284.95001220703125,299.906494140625,291.43115234375,297.91900634765625,297.2730712890625,284.8988952636719,1.0,0.7078376412391663,0.3316966295242309,0.3316966295242309,1.0,1.0,-3.686511039733887,0.9035592675209044,2.782951831817627,0.0738876909017562,0.8440477252006531,0.8440477252006531,0.0,245.69757080078125,253.0,58189.9765625,0.0,4406.3984375,1.0,279.4554138183594,282.9916381835937,294.45806884765625,298.2106018066406,293.1499938964844,293.1499938964844,279.75,38671.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782395958900452,1.0,0.0,0.0,3.931170701980591,3.931199789047241,1.0311862297385233e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.08203125,0.0,1971.17333984375,1895.4371337890625,0.0,4113.40234375,0.9817615151405334,1.0,0.0,3.0,1.0,0.0
18118440,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7967824935913086,0.4027464389801025,0.3670661449432373,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.921626091003418,0.6278142333030701,0.5976656675338745,297.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9990000128746032,0.8402066230773926,0.5657370090484619,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8067625761032104,0.4181903600692749,0.4008544683456421,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.6797143816947937,0.2472232729196548,1.1380833387374878,284.8976745605469,284.95001220703125,299.906494140625,291.43115234375,297.91900634765625,297.2730712890625,284.8988952636719,1.0,0.7078376412391663,0.3316966295242309,0.3316966295242309,1.0,1.0,-3.686511039733887,0.9035592675209044,2.782951831817627,0.0738876909017562,0.8440477252006531,0.8440477252006531,0.0,245.69757080078125,253.0,58189.9765625,0.0,4406.3984375,1.0,279.4554138183594,282.9916381835937,294.45806884765625,298.2106018066406,293.1499938964844,293.1499938964844,279.75,38671.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782395958900452,1.0,0.0,0.0,3.931170701980591,3.931199789047241,1.0311862297385233e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.08203125,0.0,1971.17333984375,1895.4371337890625,0.0,4113.40234375,0.9817615151405334,1.0,0.0,3.0,1.0,0.0
18118500,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7950596213340759,0.4024428129196167,0.3665987253189087,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9193322062492372,0.6271433234214783,0.5968254208564758,297.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9990000128746032,0.8419100642204285,0.5685911178588867,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8052586913108826,0.418131023645401,0.4006732404232025,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6784629225730896,0.2472367137670517,1.1379013061523438,285.0102233886719,284.95001220703125,299.8973388671875,291.4239196777344,297.9154663085937,297.2716064453125,285.0101013183594,1.0,0.7088231444358826,0.3315677344799042,0.3315677344799042,1.0,1.0,-3.687930822372437,0.9035555124282836,2.784375190734864,0.073529303073883,0.9221329092979432,0.9221329092979432,0.0,247.3516845703125,253.0,57388.23046875,0.0,4420.7431640625,1.0,279.7079772949219,283.1253662109375,294.39404296875,297.9935913085937,293.1499938964844,293.1499938964844,279.75,32706.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721483588218688,1.0,0.0,0.0,4.009959697723389,4.009988307952881,1.0729346513471685e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.37109375,0.0,2026.85986328125,1895.4371337890625,0.0,4060.107177734375,0.9972602725028992,1.0,0.0,3.0,1.0,0.0
18118560,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.793883204460144,0.4022497534751892,0.3664718568325043,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.917655110359192,0.6266119480133057,0.5963637828826904,297.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9990000128746032,0.8437918424606323,0.5708514451980591,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8042265176773071,0.4181946516036987,0.4007599949836731,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.6776407361030579,0.2473508566617965,1.1385250091552734,285.0095520019531,284.95001220703125,299.8880920410156,291.4165954589844,297.913330078125,297.2720642089844,285.0103454589844,1.0,0.7098706364631653,0.3314399719238281,0.3314399719238281,1.0,1.0,-3.690795183181762,0.903980016708374,2.7868151664733887,0.0733017921447753,0.9408090114593506,0.9408090114593506,0.0,248.7527313232422,256.0,57341.3125,0.0,4437.49755859375,1.0,279.7446594238281,283.12957763671875,294.3952331542969,298.0331726074219,293.1499938964844,293.1499938964844,279.45001220703125,31041.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970204770565033,1.0,0.0,0.0,4.046701908111572,4.0467305183410645,1.0926867162197595e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.013671875,0.0,2062.749755859375,1895.4371337890625,0.0,4043.012451171875,1.0,1.0,0.0,3.0,1.0,0.0
18118620,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7905845046043396,0.4007797837257385,0.3655412793159485,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9133596420288086,0.6244308948516846,0.5947405695915222,297.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9990000128746032,0.8459437489509583,0.5763515830039978,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8014047145843506,0.417548656463623,0.4004886448383331,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.6753670573234558,0.2470928132534027,1.1386327743530271,284.896240234375,284.95001220703125,299.8692932128906,291.40167236328125,297.89892578125,297.259765625,284.8978881835937,1.0,0.7118521928787231,0.331184446811676,0.331184446811676,1.0,1.0,-3.694149971008301,0.9041234254837036,2.790026426315308,0.0727914571762085,0.8432624340057373,0.8432624340057373,0.0,252.01577758789065,259.0,58171.5390625,0.0,4467.38232421875,1.0,279.4550170898437,282.9915771484375,294.4287109375,298.18023681640625,293.1499938964844,293.1499938964844,279.75,38850.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794132113456726,1.0,0.0,0.0,3.928971290588379,3.929000377655029,1.030032649396162e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.49609375,0.0,1969.746826171875,1895.4371337890625,0.0,4123.62109375,0.9813080430030824,1.0,0.0,3.0,1.0,0.0
18118680,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7905845046043396,0.4007797837257385,0.3655412793159485,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9133596420288086,0.6244308948516846,0.5947405695915222,297.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9990000128746032,0.8459437489509583,0.5763515830039978,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8014047145843506,0.417548656463623,0.4004886448383331,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.6753670573234558,0.2470928132534027,1.1386327743530271,284.896240234375,284.95001220703125,299.8692932128906,291.40167236328125,297.89892578125,297.259765625,284.8978881835937,1.0,0.7118521928787231,0.331184446811676,0.331184446811676,1.0,1.0,-3.694149971008301,0.9041234254837036,2.790026426315308,0.0727914571762085,0.8432624340057373,0.8432624340057373,0.0,252.01577758789065,259.0,58171.5390625,0.0,4467.38232421875,1.0,279.4550170898437,282.9915771484375,294.4287109375,298.18023681640625,293.1499938964844,293.1499938964844,279.75,38850.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794132113456726,1.0,0.0,0.0,3.928971290588379,3.929000377655029,1.030032649396162e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.49609375,0.0,1969.746826171875,1895.4371337890625,0.0,4123.62109375,0.9813080430030824,1.0,0.0,3.0,1.0,0.0
18118740,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7878419160842896,0.4002622961997986,0.3649252653121948,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9097304344177246,0.6232138872146606,0.5934224128723145,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9990000128746032,0.8492575287818909,0.5812395811080933,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.799018383026123,0.4175492227077484,0.4003871977329254,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6734315156936646,0.2472051382064819,1.1389930248260498,285.0093688964844,284.95001220703125,299.8500061035156,291.38641357421875,297.8931884765625,297.25897216796875,285.0102844238281,1.0,0.7137782573699951,0.3309289216995239,0.3309289216995239,1.0,1.0,-3.698009490966797,0.9044198989868164,2.7935895919799805,0.0721713379025459,0.940085768699646,0.940085768699646,0.0,254.9745941162109,262.0,57328.14453125,0.0,4496.818359375,1.0,279.7442932128906,283.1306457519531,294.3652038574219,298.00152587890625,293.1499938964844,293.1499938964844,279.45001220703125,31155.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713366627693176,1.0,0.0,0.0,4.044286251068115,4.044314861297607,1.0913826145042549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.4677734375,0.0,2060.409912109375,1895.4371337890625,0.0,4052.972900390625,1.0,1.0,0.0,3.0,1.0,0.0
18118800,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7878419160842896,0.4002622961997986,0.3649252653121948,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9097304344177246,0.6232138872146606,0.5934224128723145,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9990000128746032,0.8492575287818909,0.5812395811080933,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.799018383026123,0.4175492227077484,0.4003871977329254,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6734315156936646,0.2472051382064819,1.1389930248260498,285.0093688964844,284.95001220703125,299.8500061035156,291.38641357421875,297.8931884765625,297.25897216796875,285.0102844238281,1.0,0.7137782573699951,0.3309289216995239,0.3309289216995239,1.0,1.0,-3.698009490966797,0.9044198989868164,2.7935895919799805,0.0721713379025459,0.940085768699646,0.940085768699646,0.0,254.9745941162109,262.0,57328.14453125,0.0,4496.818359375,1.0,279.7442932128906,283.1306457519531,294.3652038574219,298.00152587890625,293.1499938964844,293.1499938964844,279.45001220703125,31155.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713366627693176,1.0,0.0,0.0,4.044286251068115,4.044314861297607,1.0913826145042549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.4677734375,0.0,2060.409912109375,1895.4371337890625,0.0,4052.972900390625,1.0,1.0,0.0,3.0,1.0,0.0
18118860,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.784515917301178,0.3986099064350128,0.3638887405395508,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9056405425071716,0.620855987071991,0.5916935205459595,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9990000128746032,0.8509019017219543,0.5867921710014343,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7961629629135132,0.4167293608188629,0.4000166356563568,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.671089231967926,0.2467482239007949,1.1385470628738403,284.89617919921875,284.95001220703125,299.8296813964844,291.3724975585937,297.8773193359375,297.2452697753906,284.8977355957031,1.0,0.7156424522399902,0.3306698799133301,0.3306698799133301,1.0,1.0,-3.7003886699676514,0.904261350631714,2.796127319335937,0.0715967267751693,0.842075765132904,0.842075765132904,0.0,258.278076171875,265.0,58131.20703125,0.0,4524.3359375,1.0,279.4550476074219,282.9928894042969,294.3984680175781,298.14727783203125,293.1499938964844,293.1499938964844,279.75,38931.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980347454547882,1.0,0.0,0.0,3.924961566925049,3.924990653991699,1.0279313755745534e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.48486328125,0.0,1965.181396484375,1895.4371337890625,0.0,4131.7431640625,0.9804849624633788,1.0,0.0,3.0,1.0,0.0
18118920,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.784515917301178,0.3986099064350128,0.3638887405395508,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9056405425071716,0.620855987071991,0.5916935205459595,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9990000128746032,0.8509019017219543,0.5867921710014343,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7961629629135132,0.4167293608188629,0.4000166356563568,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.671089231967926,0.2467482239007949,1.1385470628738403,284.89617919921875,284.95001220703125,299.8296813964844,291.3724975585937,297.8773193359375,297.2452697753906,284.8977355957031,1.0,0.7156424522399902,0.3306698799133301,0.3306698799133301,1.0,1.0,-3.7003886699676514,0.904261350631714,2.796127319335937,0.0715967267751693,0.842075765132904,0.842075765132904,0.0,258.278076171875,265.0,58131.20703125,0.0,4524.3359375,1.0,279.4550476074219,282.9928894042969,294.3984680175781,298.14727783203125,293.1499938964844,293.1499938964844,279.75,38931.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980347454547882,1.0,0.0,0.0,3.924961566925049,3.924990653991699,1.0279313755745534e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.48486328125,0.0,1965.181396484375,1895.4371337890625,0.0,4131.7431640625,0.9804849624633788,1.0,0.0,3.0,1.0,0.0
18118980,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7813701033592224,0.3976795077323913,0.3629660904407501,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9018643498420716,0.6192187666893005,0.5900517106056213,297.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9990000128746032,0.8533577919006348,0.5921958684921265,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.79335618019104,0.4163093268871307,0.3995889127254486,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6686325669288635,0.2463831305503845,1.1371315717697144,285.004150390625,284.95001220703125,299.8077697753906,291.36151123046875,297.8675537109375,297.2401733398437,285.0050964355469,1.0,0.7173289060592651,0.3304108083248138,0.3304108083248138,1.0,1.0,-3.70158314704895,0.9037586450576782,2.797824621200561,0.070799671113491,0.9343835711479188,0.9343835711479188,0.0,261.4766540527344,268.0,57260.68359375,0.0,4547.91650390625,1.0,279.7442932128906,283.12762451171875,294.3382263183594,297.97003173828125,293.1499938964844,293.1499938964844,279.45001220703125,31508.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718275666236876,1.0,0.0,0.0,4.042668342590332,4.042697429656982,1.0905097269642283e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.544921875,0.0,2061.132080078125,1895.4371337890625,0.0,4057.288330078125,1.0,1.0,0.0,3.0,1.0,0.0
18119040,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7813701033592224,0.3976795077323913,0.3629660904407501,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9018643498420716,0.6192187666893005,0.5900517106056213,297.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9990000128746032,0.8533577919006348,0.5921958684921265,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.79335618019104,0.4163093268871307,0.3995889127254486,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6686325669288635,0.2463831305503845,1.1371315717697144,285.004150390625,284.95001220703125,299.8077697753906,291.36151123046875,297.8675537109375,297.2401733398437,285.0050964355469,1.0,0.7173289060592651,0.3304108083248138,0.3304108083248138,1.0,1.0,-3.70158314704895,0.9037586450576782,2.797824621200561,0.070799671113491,0.9343835711479188,0.9343835711479188,0.0,261.4766540527344,268.0,57260.68359375,0.0,4547.91650390625,1.0,279.7442932128906,283.12762451171875,294.3382263183594,297.97003173828125,293.1499938964844,293.1499938964844,279.45001220703125,31508.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718275666236876,1.0,0.0,0.0,4.042668342590332,4.042697429656982,1.0905097269642283e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.544921875,0.0,2061.132080078125,1895.4371337890625,0.0,4057.288330078125,1.0,1.0,0.0,3.0,1.0,0.0
18119100,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.7797421813011169,0.3967788517475128,0.3624722063541412,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8999531269073486,0.6179704666137695,0.5892148613929749,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9990000128746032,0.8539140820503235,0.5947279334068298,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.791912317276001,0.4158057868480682,0.3993681669235229,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.6673598885536194,0.2460037469863891,1.1363354921340942,284.8776550292969,284.95001220703125,299.7962646484375,291.3570556640625,297.8589172363281,297.2328796386719,284.874267578125,1.0,0.7181374430656433,0.3302812874317169,0.3302812874317169,1.0,1.0,-3.7018113136291504,0.9033952355384828,2.7984161376953125,0.0704588964581489,0.8480191826820374,0.8480191826820374,0.0,263.1357421875,268.0,58296.52734375,0.0,4559.044921875,1.0,279.489501953125,282.9714050292969,294.3899841308594,298.18267822265625,293.1499938964844,293.1499938964844,279.45001220703125,36731.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781314730644226,1.0,0.0,0.0,4.011343955993652,4.011373519897461,1.0736756621554375e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.666015625,0.0,2061.80908203125,1895.4371337890625,0.0,4112.46044921875,0.9962334036827089,1.0,0.0,3.0,1.0,0.0
18119160,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.77742600440979,0.3956689536571502,0.3615897297859192,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8973426222801208,0.6164836883544922,0.5879502892494202,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9990000128746032,0.8541495203971863,0.5969005227088928,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7898415327072144,0.4151025712490082,0.398838996887207,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.6655279397964478,0.2454533129930496,1.134528636932373,284.8961486816406,284.95001220703125,299.78436279296875,291.353271484375,297.8482360839844,297.2230224609375,284.8975524902344,1.0,0.718752384185791,0.3301726281642914,0.3301726281642914,1.0,1.0,-3.699033260345459,0.9022119045257568,2.796821355819702,0.0699928328394889,0.8375800251960754,0.8375800251960754,0.0,265.210205078125,271.0,57948.4921875,0.0,4564.3642578125,1.0,279.4551696777344,282.9971618652344,294.3759155273437,298.1132507324219,293.1499938964844,293.1499938964844,279.75,39235.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801982045173644,1.0,0.0,0.0,3.908113718032837,3.9081428050994873,1.0191255341851502e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.00927734375,0.0,1945.77734375,1895.4371337890625,0.0,4130.4462890625,0.9771807193756104,1.0,0.0,3.0,1.0,0.0
