time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18119220,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7737786769866943,0.394499808549881,0.3604750037193298,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8930516839027405,0.6145861744880676,0.5860894918441772,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9974690079689026,0.8565597534179688,0.5988682508468628,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7864874601364136,0.4144307971000671,0.3981896340847015,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.6624746918678284,0.2447679042816162,1.131696343421936,284.9920654296875,284.95001220703125,299.75946044921875,291.3475341796875,297.8383483886719,297.21881103515625,284.9924011230469,1.0,0.7197765111923218,0.3299552798271179,0.3299552798271179,1.0,1.0,-3.6936283111572266,0.8999086618423462,2.79371976852417,0.0688518956303596,0.9195215106010436,0.9195215106010436,0.0,268.7787475585937,274.0,57066.453125,0.0,4571.7431640625,1.0,279.74420166015625,283.11968994140625,294.3212585449219,297.94049072265625,293.1499938964844,293.1499938964844,279.45001220703125,32441.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710209369659424,1.0,0.0,0.0,4.0385823249816895,4.03861141204834,1.088306248675508e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.4013671875,0.0,2063.308349609375,1895.4371337890625,0.0,4050.196044921875,1.0,1.0,0.0,3.0,1.0,0.0
18119280,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7737786769866943,0.394499808549881,0.3604750037193298,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8930516839027405,0.6145861744880676,0.5860894918441772,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9974690079689026,0.8565597534179688,0.5988682508468628,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7864874601364136,0.4144307971000671,0.3981896340847015,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.6624746918678284,0.2447679042816162,1.131696343421936,284.9920654296875,284.95001220703125,299.75946044921875,291.3475341796875,297.8383483886719,297.21881103515625,284.9924011230469,1.0,0.7197765111923218,0.3299552798271179,0.3299552798271179,1.0,1.0,-3.6936283111572266,0.8999086618423462,2.79371976852417,0.0688518956303596,0.9195215106010436,0.9195215106010436,0.0,268.7787475585937,274.0,57066.453125,0.0,4571.7431640625,1.0,279.74420166015625,283.11968994140625,294.3212585449219,297.94049072265625,293.1499938964844,293.1499938964844,279.45001220703125,32441.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710209369659424,1.0,0.0,0.0,4.0385823249816895,4.03861141204834,1.088306248675508e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.4013671875,0.0,2063.308349609375,1895.4371337890625,0.0,4050.196044921875,1.0,1.0,0.0,3.0,1.0,0.0
18119340,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.76959627866745,0.3923339247703552,0.3589332997798919,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8882462978363037,0.6116674542427063,0.5837887525558472,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9950391054153442,0.8576481938362122,0.5999883413314819,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7826846837997437,0.4130330383777618,0.3972472548484802,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6590596437454224,0.2436131536960601,1.1280138492584229,284.89801025390625,284.95001220703125,299.7331237792969,291.34405517578125,297.8203430175781,297.20458984375,284.89862060546875,1.0,0.7204811573028564,0.3297379314899444,0.3297379314899444,1.0,1.0,-3.684802532196045,0.8965944647789001,2.7882080078125,0.0676476880908012,0.8282025456428528,0.8282025456428528,0.0,272.6494140625,277.0,57570.19140625,0.0,4571.3857421875,1.0,279.4555358886719,283.00634765625,294.3620910644531,298.0758361816406,293.1499938964844,293.1499938964844,279.75,39674.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786064624786376,1.0,0.0,0.0,3.873900651931762,3.873929262161255,1.0013599194280689e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.32470703125,0.0,1905.4229736328125,1895.4371337890625,0.0,4116.59814453125,0.9697918891906738,1.0,0.0,3.0,1.0,0.0
18119400,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.76959627866745,0.3923339247703552,0.3589332997798919,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8882462978363037,0.6116674542427063,0.5837887525558472,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9950391054153442,0.8576481938362122,0.5999883413314819,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7826846837997437,0.4130330383777618,0.3972472548484802,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6590596437454224,0.2436131536960601,1.1280138492584229,284.89801025390625,284.95001220703125,299.7331237792969,291.34405517578125,297.8203430175781,297.20458984375,284.89862060546875,1.0,0.7204811573028564,0.3297379314899444,0.3297379314899444,1.0,1.0,-3.684802532196045,0.8965944647789001,2.7882080078125,0.0676476880908012,0.8282025456428528,0.8282025456428528,0.0,272.6494140625,277.0,57570.19140625,0.0,4571.3857421875,1.0,279.4555358886719,283.00634765625,294.3620910644531,298.0758361816406,293.1499938964844,293.1499938964844,279.75,39674.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786064624786376,1.0,0.0,0.0,3.873900651931762,3.873929262161255,1.0013599194280689e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.32470703125,0.0,1905.4229736328125,1895.4371337890625,0.0,4116.59814453125,0.9697918891906738,1.0,0.0,3.0,1.0,0.0
18119460,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7663777470588684,0.3910655677318573,0.3577287793159485,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8844404220581055,0.6096472144126892,0.5818113684654236,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9934022426605223,0.8601176738739014,0.6015739440917969,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7797130942344666,0.4122199118137359,0.3964569270610809,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.6563040614128113,0.2427893280982971,1.124457836151123,284.98846435546875,284.95001220703125,299.7054138183594,291.3426513671875,297.8115539550781,297.202392578125,284.9875183105469,1.0,0.7210595011711121,0.3296742439270019,0.3296742439270019,1.0,1.0,-3.6776442527771,0.8942692279815674,2.783375024795532,0.0668337047100067,0.9067261815071106,0.9067261815071106,0.0,275.6980285644531,280.0,56758.390625,0.0,4570.533203125,1.0,279.7439880371094,283.1222839355469,294.3130798339844,297.9088134765625,293.1499938964844,293.1499938964844,279.45001220703125,33044.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687275290489196,1.0,0.0,0.0,4.017049312591553,4.017078399658203,1.0767320191007457e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.1044921875,0.0,2039.161865234375,1895.4371337890625,0.0,4029.99072265625,0.9972637891769408,1.0,0.0,3.0,1.0,0.0
18119520,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7663777470588684,0.3910655677318573,0.3577287793159485,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8844404220581055,0.6096472144126892,0.5818113684654236,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9934022426605223,0.8601176738739014,0.6015739440917969,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7797130942344666,0.4122199118137359,0.3964569270610809,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.6563040614128113,0.2427893280982971,1.124457836151123,284.98846435546875,284.95001220703125,299.7054138183594,291.3426513671875,297.8115539550781,297.202392578125,284.9875183105469,1.0,0.7210595011711121,0.3296742439270019,0.3296742439270019,1.0,1.0,-3.6776442527771,0.8942692279815674,2.783375024795532,0.0668337047100067,0.9067261815071106,0.9067261815071106,0.0,275.6980285644531,280.0,56758.390625,0.0,4570.533203125,1.0,279.7439880371094,283.1222839355469,294.3130798339844,297.9088134765625,293.1499938964844,293.1499938964844,279.45001220703125,33044.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687275290489196,1.0,0.0,0.0,4.017049312591553,4.017078399658203,1.0767320191007457e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.1044921875,0.0,2039.161865234375,1895.4371337890625,0.0,4029.99072265625,0.9972637891769408,1.0,0.0,3.0,1.0,0.0
18119580,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7624555230140686,0.3888015449047088,0.3560678958892822,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8799270987510681,0.606606662273407,0.5793627500534058,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9910252690315248,0.860960841178894,0.6025058031082153,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7761257886886597,0.410686731338501,0.3953579068183899,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.6530662178993225,0.2415032386779785,1.120093822479248,284.9020690917969,284.95001220703125,299.6763916015625,291.34307861328125,297.79351806640625,297.18853759765625,284.9024963378906,1.0,0.7214516997337341,0.3296105563640594,0.3296105563640594,1.0,1.0,-3.66725754737854,0.8910027742385864,2.776254653930664,0.0660149008035659,0.8192971348762512,0.8192971348762512,0.0,279.2908935546875,283.0,57137.81640625,0.0,4564.0478515625,1.0,279.4560546875,283.0194396972656,294.3583068847656,298.0443115234375,293.1499938964844,293.1499938964844,279.75,39829.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975928783416748,1.0,0.0,0.0,3.830977201461792,3.831005573272705,9.79292508418439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.2861328125,0.0,1852.5987548828125,1895.4371337890625,0.0,4093.23486328125,0.9606342315673828,1.0,0.0,3.0,1.0,0.0
18119640,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7624555230140686,0.3888015449047088,0.3560678958892822,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8799270987510681,0.606606662273407,0.5793627500534058,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9910252690315248,0.860960841178894,0.6025058031082153,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7761257886886597,0.410686731338501,0.3953579068183899,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.6530662178993225,0.2415032386779785,1.120093822479248,284.9020690917969,284.95001220703125,299.6763916015625,291.34307861328125,297.79351806640625,297.18853759765625,284.9024963378906,1.0,0.7214516997337341,0.3296105563640594,0.3296105563640594,1.0,1.0,-3.66725754737854,0.8910027742385864,2.776254653930664,0.0660149008035659,0.8192971348762512,0.8192971348762512,0.0,279.2908935546875,283.0,57137.81640625,0.0,4564.0478515625,1.0,279.4560546875,283.0194396972656,294.3583068847656,298.0443115234375,293.1499938964844,293.1499938964844,279.75,39829.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975928783416748,1.0,0.0,0.0,3.830977201461792,3.831005573272705,9.79292508418439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.2861328125,0.0,1852.5987548828125,1895.4371337890625,0.0,4093.23486328125,0.9606342315673828,1.0,0.0,3.0,1.0,0.0
18119700,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7607088088989258,0.3881068229675293,0.355296641588211,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8778899908065796,0.6055175065994263,0.5781806111335754,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9900233149528505,0.8621113300323486,0.6030837893486023,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7745057940483093,0.4102010428905487,0.3948094844818115,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.6515665054321289,0.2410071194171905,1.1177457571029663,285.00982666015625,284.95001220703125,299.661376953125,291.3439025878906,297.7888488769531,297.1874694824219,285.0089111328125,1.0,0.7215821146965027,0.3295787274837494,0.3295787274837494,1.0,1.0,-3.6621108055114746,0.8893885016441345,2.7727224826812744,0.0654757469892501,0.8949151635169983,0.8949151635169983,0.0,280.8766174316406,283.0,56284.5234375,0.0,4559.634765625,1.0,279.7057189941406,283.149658203125,294.3020935058594,297.8305053710937,293.1499938964844,293.1499938964844,279.75,33157.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968640923500061,1.0,0.0,0.0,3.9038009643554688,3.903828620910645,1.0168773769692052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.46484375,0.0,1891.5699462890625,1895.4371337890625,0.0,4029.22705078125,0.974076211452484,1.0,0.0,3.0,1.0,0.0
18119760,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.7594402432441711,0.387446790933609,0.3547959327697754,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8763458132743835,0.6044818162918091,0.5772973299026489,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.989443302154541,0.8632422685623169,0.6039717793464661,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7733257412910461,0.409774899482727,0.3944757282733917,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6504406332969666,0.2405671775341034,1.116032958030701,284.9886169433594,284.95001220703125,299.64605712890625,291.3451232910156,297.78466796875,297.18701171875,284.98748779296875,1.0,0.7218189835548401,0.3295747339725494,0.3295747339725494,1.0,1.0,-3.659050941467285,0.8884703516960144,2.770580530166626,0.0652316585183143,0.8969858288764954,0.8969858288764954,0.0,282.14996337890625,286.0,56333.59375,0.0,4559.07470703125,1.0,279.74462890625,283.1312561035156,294.3131408691406,297.8821716308594,293.1499938964844,293.1499938964844,280.04998779296875,32999.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965701460838318,1.0,0.0,0.0,3.977251529693604,3.9772799015045166,1.0555027074587997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.7646484375,0.0,1985.70458984375,1895.4371337890625,0.0,4003.243408203125,0.987926185131073,1.0,0.0,3.0,1.0,0.0
18119820,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.7570589780807495,0.3864409029483795,0.3538978397846222,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.8734297156333923,0.602772057056427,0.5756821036338806,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126403808594,0.9883670806884766,0.8659476041793823,0.6058022975921631,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124572753906,0.771142303943634,0.4092084467411041,0.3939526081085205,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.6483730673789978,0.239888533949852,1.113173007965088,285.112548828125,284.95001220703125,299.614501953125,291.3485412597656,297.7789306640625,297.1897888183594,285.1131286621094,1.0,0.7224392294883728,0.3295668065547943,0.3295668065547943,1.0,1.0,-3.6541550159454346,0.8870061039924622,2.767148971557617,0.0648270323872566,1.0,1.0,0.0,284.6795654296875,289.0,55210.23046875,0.0,4561.251953125,1.0,280.044677734375,283.2885131835937,294.31591796875,297.80731201171875,293.1499938964844,293.1499938964844,279.75,27265.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956665337085724,1.0,0.0,0.0,4.065545082092285,4.065573692321777,1.1028865856133052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.1533203125,0.0,2057.040283203125,1895.4371337890625,0.0,3922.805419921875,1.0,1.0,0.0,3.0,1.0,0.0
18119880,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.7570589780807495,0.3864409029483795,0.3538978397846222,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.8734297156333923,0.602772057056427,0.5756821036338806,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126403808594,0.9883670806884766,0.8659476041793823,0.6058022975921631,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124572753906,0.771142303943634,0.4092084467411041,0.3939526081085205,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.6483730673789978,0.239888533949852,1.113173007965088,285.112548828125,284.95001220703125,299.614501953125,291.3485412597656,297.7789306640625,297.1897888183594,285.1131286621094,1.0,0.7224392294883728,0.3295668065547943,0.3295668065547943,1.0,1.0,-3.6541550159454346,0.8870061039924622,2.767148971557617,0.0648270323872566,1.0,1.0,0.0,284.6795654296875,289.0,55210.23046875,0.0,4561.251953125,1.0,280.044677734375,283.2885131835937,294.31591796875,297.80731201171875,293.1499938964844,293.1499938964844,279.75,27265.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956665337085724,1.0,0.0,0.0,4.065545082092285,4.065573692321777,1.1028865856133052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.1533203125,0.0,2057.040283203125,1895.4371337890625,0.0,3922.805419921875,1.0,1.0,0.0,3.0,1.0,0.0
18119940,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.7536295652389526,0.384142130613327,0.3524040877819061,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.8694348335266113,0.5997312068939209,0.5734490752220154,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.986174702644348,0.866546630859375,0.6068170666694641,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.7680235505104065,0.4077087938785553,0.3930358588695526,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.6455692648887634,0.2386179119348526,1.1093133687973022,284.9385681152344,284.95001220703125,299.5817565917969,291.35308837890625,297.7605895996094,297.17657470703125,284.9375915527344,1.0,0.7229438424110413,0.3295588493347168,0.3295588493347168,1.0,1.0,-3.645161628723145,0.8843268156051636,2.7608346939086914,0.0643617957830429,0.9533363580703736,0.9533363580703736,0.0,288.1453552246094,292.0,56419.03515625,0.0,4557.83837890625,1.0,279.7544860839844,283.08258056640625,294.3838195800781,298.01513671875,293.1499938964844,293.1499938964844,279.45001220703125,29474.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667207598686218,1.0,0.0,0.0,4.05390739440918,4.05393648147583,1.096581627280102e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.0732421875,0.0,2059.5478515625,1895.4371337890625,0.0,4012.263916015625,1.0,1.0,0.0,3.0,1.0,0.0
18120000,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.7536295652389526,0.384142130613327,0.3524040877819061,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.8694348335266113,0.5997312068939209,0.5734490752220154,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.986174702644348,0.866546630859375,0.6068170666694641,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.7680235505104065,0.4077087938785553,0.3930358588695526,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.6455692648887634,0.2386179119348526,1.1093133687973022,284.9385681152344,284.95001220703125,299.5817565917969,291.35308837890625,297.7605895996094,297.17657470703125,284.9375915527344,1.0,0.7229438424110413,0.3295588493347168,0.3295588493347168,1.0,1.0,-3.645161628723145,0.8843268156051636,2.7608346939086914,0.0643617957830429,0.9533363580703736,0.9533363580703736,0.0,288.1453552246094,292.0,56419.03515625,0.0,4557.83837890625,1.0,279.7544860839844,283.08258056640625,294.3838195800781,298.01513671875,293.1499938964844,293.1499938964844,279.45001220703125,29474.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667207598686218,1.0,0.0,0.0,4.05390739440918,4.05393648147583,1.096581627280102e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.0732421875,0.0,2059.5478515625,1895.4371337890625,0.0,4012.263916015625,1.0,1.0,0.0,3.0,1.0,0.0
18120060,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7487416863441467,0.3809615671634674,0.3498269915580749,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84033203125,0.8639253973960876,0.5956487655639648,0.5699408650398254,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.98246169090271,0.8659493327140808,0.6066056489944458,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.7634856700897217,0.4053408503532409,0.391125738620758,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.6414921283721924,0.2366374135017395,1.1019611358642578,284.8402099609375,284.95001220703125,299.5478515625,291.3586120605469,297.7350158691406,297.1545715332031,284.8427734375,1.0,0.7226964831352234,0.3295298516750335,0.3295298516750335,1.0,1.0,-3.6264488697052,0.8787232637405396,2.74772572517395,0.0630361512303352,0.81609046459198,0.81609046459198,0.0,292.52423095703125,295.0,56674.6875,0.0,4533.2060546875,1.0,279.4554748535156,282.9720458984375,294.38238525390625,298.0552062988281,293.1499938964844,293.1499938964844,279.75,41126.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746785759925842,1.0,0.0,0.0,3.8471179008483887,3.847146511077881,9.87561747933796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.58544921875,0.0,1883.0179443359373,1895.4371337890625,0.0,4082.297607421875,0.9650321006774902,1.0,0.0,3.0,1.0,0.0
18120120,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7487416863441467,0.3809615671634674,0.3498269915580749,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84033203125,0.8639253973960876,0.5956487655639648,0.5699408650398254,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.98246169090271,0.8659493327140808,0.6066056489944458,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.7634856700897217,0.4053408503532409,0.391125738620758,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.6414921283721924,0.2366374135017395,1.1019611358642578,284.8402099609375,284.95001220703125,299.5478515625,291.3586120605469,297.7350158691406,297.1545715332031,284.8427734375,1.0,0.7226964831352234,0.3295298516750335,0.3295298516750335,1.0,1.0,-3.6264488697052,0.8787232637405396,2.74772572517395,0.0630361512303352,0.81609046459198,0.81609046459198,0.0,292.52423095703125,295.0,56674.6875,0.0,4533.2060546875,1.0,279.4554748535156,282.9720458984375,294.38238525390625,298.0552062988281,293.1499938964844,293.1499938964844,279.75,41126.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746785759925842,1.0,0.0,0.0,3.8471179008483887,3.847146511077881,9.87561747933796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.58544921875,0.0,1883.0179443359373,1895.4371337890625,0.0,4082.297607421875,0.9650321006774902,1.0,0.0,3.0,1.0,0.0
18120180,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.7456397414207458,0.3792887032032013,0.3481521308422088,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8602650761604309,0.5930991768836975,0.5673432350158691,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9805465936660768,0.8677124381065369,0.6075810790061951,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.7605335712432861,0.4040391147136688,0.3897761702537536,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.6386273503303528,0.2352723032236099,1.095672845840454,284.9530639648437,284.95001220703125,299.5128479003906,291.3648376464844,297.72467041015625,297.1526794433594,284.9530029296875,1.0,0.7224609851837158,0.3295008242130279,0.3295008242130279,1.0,1.0,-3.613280773162842,0.8747561573982239,2.7385246753692627,0.0618775822222232,0.8787800669670105,0.8787800669670105,0.0,295.33331298828125,298.0,55632.88671875,0.0,4514.306640625,1.0,279.7436828613281,283.1133117675781,294.32550048828125,297.85498046875,293.1499938964844,293.1499938964844,280.04998779296875,34407.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623825550079346,1.0,0.0,0.0,3.945435047149658,3.9454634189605713,1.0386830808783998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.78564453125,0.0,1955.3612060546875,1895.4371337890625,0.0,3973.795654296875,0.9820821285247804,1.0,0.0,3.0,1.0,0.0
18120240,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.7456397414207458,0.3792887032032013,0.3481521308422088,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8602650761604309,0.5930991768836975,0.5673432350158691,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9805465936660768,0.8677124381065369,0.6075810790061951,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.7605335712432861,0.4040391147136688,0.3897761702537536,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.6386273503303528,0.2352723032236099,1.095672845840454,284.9530639648437,284.95001220703125,299.5128479003906,291.3648376464844,297.72467041015625,297.1526794433594,284.9530029296875,1.0,0.7224609851837158,0.3295008242130279,0.3295008242130279,1.0,1.0,-3.613280773162842,0.8747561573982239,2.7385246753692627,0.0618775822222232,0.8787800669670105,0.8787800669670105,0.0,295.33331298828125,298.0,55632.88671875,0.0,4514.306640625,1.0,279.7436828613281,283.1133117675781,294.32550048828125,297.85498046875,293.1499938964844,293.1499938964844,280.04998779296875,34407.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623825550079346,1.0,0.0,0.0,3.945435047149658,3.9454634189605713,1.0386830808783998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.78564453125,0.0,1955.3612060546875,1895.4371337890625,0.0,3973.795654296875,0.9820821285247804,1.0,0.0,3.0,1.0,0.0
18120300,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.7444241642951965,0.3786499798297882,0.3475300967693329,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.8587929010391235,0.5920634269714355,0.5663069486618042,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.9798916578292848,0.8688243627548218,0.6082653403282166,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.7593945860862732,0.4035916626453399,0.3893163204193115,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.6374967694282532,0.2347456812858581,1.0932681560516355,285.0527648925781,284.95001220703125,299.4949645996094,291.3681640625,297.7212219238281,297.1540832519531,285.053466796875,1.0,0.7224850654602051,0.3294863104820251,0.3294863104820251,1.0,1.0,-3.608659505844116,0.8733484745025635,2.7353110313415527,0.0614811591804027,0.9634791612625122,0.9634791612625122,0.0,296.53594970703125,298.0,54761.94140625,0.0,4509.03076171875,1.0,280.0076904296875,283.23760986328125,294.30419921875,297.7118530273437,293.1499938964844,293.1499938964844,280.04998779296875,30261.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546244144439696,1.0,0.0,0.0,4.045008659362793,4.045037269592285,1.0917724466708023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.86865234375,0.0,2053.975341796875,1895.4371337890625,0.0,3904.525390625,1.0,1.0,0.0,3.0,1.0,0.0
18120360,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.7434263825416565,0.3780595362186432,0.3470657169818878,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.8575489521026611,0.5910974144935608,0.5654601454734802,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.979448676109314,0.8699556589126587,0.6091212630271912,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.7584702372550964,0.4032179713249206,0.3890082836151123,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.6365586519241333,0.234288290143013,1.091383457183838,285.0643005371094,284.95001220703125,299.476806640625,291.37158203125,297.71844482421875,297.1561584472656,285.0647277832031,1.0,0.7226291298866272,0.3295708894729614,0.3295708894729614,1.0,1.0,-3.6054725646972656,0.8726625442504883,2.7328100204467773,0.0615060701966285,1.0,1.0,0.0,297.6239318847656,301.0,54600.140625,0.0,4506.9853515625,1.0,280.0450439453125,283.2553405761719,294.3327331542969,297.78485107421875,293.1499938964844,293.1499938964844,279.75,27538.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518588185310364,1.0,0.0,0.0,4.063329219818115,4.063357830047607,1.1016845746780746e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.396484375,0.0,2056.289794921875,1895.4371337890625,0.0,3879.692138671875,1.0,1.0,0.0,3.0,1.0,0.0
18120420,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.740136444568634,0.375505656003952,0.3453244864940643,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8537364602088928,0.5877358913421631,0.5629056096076965,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9770402312278748,0.8699761629104614,0.6097252368927002,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7554622292518616,0.4014502167701721,0.387824684381485,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.6337671279907227,0.2327244877815246,1.0861485004425049,284.8944702148437,284.95001220703125,299.4397888183594,291.37860107421875,297.6994323730469,297.1430358886719,284.8936462402344,1.0,0.7227228283882141,0.329740047454834,0.329740047454834,1.0,1.0,-3.593324661254883,0.8696181774139404,2.7237064838409424,0.0613931268453598,0.8949568867683411,0.8949568867683411,0.0,300.9813842773437,304.0,55686.58203125,0.0,4494.32958984375,1.0,279.7546081542969,283.055908203125,294.4064025878906,297.9932556152344,293.1499938964844,293.1499938964844,279.45001220703125,33670.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961492359638214,1.0,0.0,0.0,4.033224105834961,4.033253192901611,1.0854203082999447e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.1689453125,0.0,2066.201171875,1895.4371337890625,0.0,3965.87744140625,1.0,1.0,0.0,3.0,1.0,0.0
18120480,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.740136444568634,0.375505656003952,0.3453244864940643,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8537364602088928,0.5877358913421631,0.5629056096076965,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9770402312278748,0.8699761629104614,0.6097252368927002,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7554622292518616,0.4014502167701721,0.387824684381485,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.6337671279907227,0.2327244877815246,1.0861485004425049,284.8944702148437,284.95001220703125,299.4397888183594,291.37860107421875,297.6994323730469,297.1430358886719,284.8936462402344,1.0,0.7227228283882141,0.329740047454834,0.329740047454834,1.0,1.0,-3.593324661254883,0.8696181774139404,2.7237064838409424,0.0613931268453598,0.8949568867683411,0.8949568867683411,0.0,300.9813842773437,304.0,55686.58203125,0.0,4494.32958984375,1.0,279.7546081542969,283.055908203125,294.4064025878906,297.9932556152344,293.1499938964844,293.1499938964844,279.45001220703125,33670.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961492359638214,1.0,0.0,0.0,4.033224105834961,4.033253192901611,1.0854203082999447e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.1689453125,0.0,2066.201171875,1895.4371337890625,0.0,3965.87744140625,1.0,1.0,0.0,3.0,1.0,0.0
18120540,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.735881507396698,0.372499018907547,0.3427750170230865,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.8489507436752319,0.5838068127632141,0.5593971610069275,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.9734756350517272,0.8693598508834839,0.6093562841415405,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.7515153288841248,0.3991557657718658,0.3858701884746551,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.630108118057251,0.230706587433815,1.0782184600830078,284.85406494140625,284.95001220703125,299.4026184082031,291.3855285644531,297.6770324707031,297.125732421875,284.8554382324219,1.0,0.7222230434417725,0.3299054801464081,0.3299054801464081,1.0,1.0,-3.573703527450561,0.8643558621406555,2.709347724914551,0.0605800114572048,0.790917158126831,0.790917158126831,0.0,304.9447326660156,304.0,55543.578125,0.0,4465.10107421875,1.0,279.4570617675781,283.0086364746094,294.401123046875,298.006103515625,293.1499938964844,293.1499938964844,279.45001220703125,42301.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677399396896362,1.0,0.0,0.0,3.733900308609009,3.733927965164185,9.302907528763172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.8134765625,0.0,1753.304931640625,1895.4371337890625,0.0,4021.2724609375,0.9413414001464844,1.0,0.0,3.0,1.0,0.0
18120600,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.7358008623123169,0.3724467754364013,0.3427252769470215,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.8488587737083435,0.5837336778640747,0.5593255162239075,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.9734124541282654,0.8693705201148987,0.609358549118042,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.7514395713806152,0.399114191532135,0.3858299255371094,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.630034863948822,0.2306665629148483,1.0780433416366575,284.85516357421875,284.95001220703125,299.4017944335937,291.3856811523437,297.6766662597656,297.12554931640625,284.85675048828125,1.0,0.7222101092338562,0.3299091756343841,0.3299091756343841,1.0,1.0,-3.573300838470459,0.8642488121986389,2.709052085876465,0.0605608597397804,0.7903024554252625,0.7903024554252625,0.0,305.0183410644531,292.0,55517.0390625,0.0,4464.45703125,1.0,279.4565734863281,283.01031494140625,294.3997497558594,298.0020751953125,293.1499938964844,293.1499938964844,279.75,42291.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676394462585448,1.0,0.0,0.0,3.729400157928467,3.7294278144836426,9.280497579311486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.34716796875,0.0,1747.8631591796875,1895.4371337890625,0.0,4020.384765625,0.9402272701263428,1.0,0.0,3.0,1.0,0.0
18120660,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.7365686297416687,0.3708057701587677,0.3408836424350738,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8498817086219788,0.5811882615089417,0.5565294623374939,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.9764409065246582,0.8709351420402527,0.6100907325744629,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.7525759935379028,0.3978318274021148,0.3842650651931762,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.6303458213806152,0.2292619049549102,1.070332169532776,284.9623107910156,284.95001220703125,299.3628845214844,291.3926086425781,297.6678466796875,297.12652587890625,284.9623413085937,1.0,0.7177998423576355,0.3300780057907104,0.3300780057907104,1.0,1.0,-3.557438611984253,0.8601024150848389,2.697336196899414,0.0599426813423633,0.8570568561553955,0.8570568561553955,0.0,300.4267272949219,280.0,54489.8046875,0.0,4393.6298828125,1.0,279.7428894042969,283.1469116210937,294.3477478027344,297.8056945800781,293.1499938964844,293.1499938964844,280.04998779296875,34545.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542596936225892,1.0,0.0,0.0,3.825098037719727,3.8251254558563232,9.762891295395093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.3369140625,0.0,1803.8414306640625,1895.4371337890625,0.0,3901.25439453125,0.9556024670600892,1.0,0.0,3.0,1.0,0.0
18120720,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.7365686297416687,0.3708057701587677,0.3408836424350738,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8498817086219788,0.5811882615089417,0.5565294623374939,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.9764409065246582,0.8709351420402527,0.6100907325744629,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.7525759935379028,0.3978318274021148,0.3842650651931762,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.6303458213806152,0.2292619049549102,1.070332169532776,284.9623107910156,284.95001220703125,299.3628845214844,291.3926086425781,297.6678466796875,297.12652587890625,284.9623413085937,1.0,0.7177998423576355,0.3300780057907104,0.3300780057907104,1.0,1.0,-3.557438611984253,0.8601024150848389,2.697336196899414,0.0599426813423633,0.8570568561553955,0.8570568561553955,0.0,300.4267272949219,280.0,54489.8046875,0.0,4393.6298828125,1.0,279.7428894042969,283.1469116210937,294.3477478027344,297.8056945800781,293.1499938964844,293.1499938964844,280.04998779296875,34545.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542596936225892,1.0,0.0,0.0,3.825098037719727,3.8251254558563232,9.762891295395093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.3369140625,0.0,1803.8414306640625,1895.4371337890625,0.0,3901.25439453125,0.9556024670600892,1.0,0.0,3.0,1.0,0.0
18120780,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.7398124933242798,0.3693896234035492,0.3393087685108185,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8538374900817871,0.5789279341697693,0.5540779232978821,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.982385516166687,0.8725854754447937,0.611019492149353,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.756354808807373,0.3968474864959717,0.3829905390739441,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.6328157186508179,0.2281434834003448,1.0636262893676758,285.0184020996094,284.95001220703125,299.3231201171875,291.3992004394531,297.6604919433594,297.129638671875,285.0166015625,1.0,0.7119441628456116,0.3302468657493591,0.3302468657493591,1.0,1.0,-3.544111728668213,0.856696605682373,2.68741512298584,0.0595678575336933,0.9431323409080504,0.9431323409080504,0.0,291.7846984863281,268.0,53846.9296875,0.0,4305.5947265625,1.0,280.043701171875,283.2248840332031,294.36334228515625,297.7650146484375,293.1499938964844,293.1499938964844,279.75,30477.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440506100654602,1.0,0.0,0.0,4.0477800369262695,4.047808647155762,1.0932691338894074e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.83642578125,0.0,2059.536865234375,1895.4371337890625,0.0,3809.210693359375,1.0,1.0,0.0,3.0,1.0,0.0
18120840,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.7398124933242798,0.3693896234035492,0.3393087685108185,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8538374900817871,0.5789279341697693,0.5540779232978821,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.982385516166687,0.8725854754447937,0.611019492149353,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.756354808807373,0.3968474864959717,0.3829905390739441,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.6328157186508179,0.2281434834003448,1.0636262893676758,285.0184020996094,284.95001220703125,299.3231201171875,291.3992004394531,297.6604919433594,297.129638671875,285.0166015625,1.0,0.7119441628456116,0.3302468657493591,0.3302468657493591,1.0,1.0,-3.544111728668213,0.856696605682373,2.68741512298584,0.0595678575336933,0.9431323409080504,0.9431323409080504,0.0,291.7846984863281,268.0,53846.9296875,0.0,4305.5947265625,1.0,280.043701171875,283.2248840332031,294.36334228515625,297.7650146484375,293.1499938964844,293.1499938964844,279.75,30477.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440506100654602,1.0,0.0,0.0,4.0477800369262695,4.047808647155762,1.0932691338894074e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.83642578125,0.0,2059.536865234375,1895.4371337890625,0.0,3809.210693359375,1.0,1.0,0.0,3.0,1.0,0.0
18120900,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7415168285369873,0.3681167364120483,0.3382749855518341,296.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8559911251068115,0.5772116184234619,0.5525932312011719,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.985360324382782,0.8724063634872437,0.6111172437667847,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7584136724472046,0.395951896905899,0.3821882009506225,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.6341899633407593,0.2273536473512649,1.059897541999817,284.8793334960937,284.95001220703125,299.3029479980469,291.4022827148437,297.6510925292969,297.1239013671875,284.875,1.0,0.708599865436554,0.3303312659263611,0.3303312659263611,1.0,1.0,-3.5357582569122314,0.8544865846633911,2.681271553039551,0.0593606941401958,0.8505809903144836,0.8505809903144836,0.0,287.0801696777344,268.0,54767.18359375,0.0,4255.01806640625,1.0,279.789306640625,283.06036376953125,294.43670654296875,298.00201416015625,293.1499938964844,293.1499938964844,279.75,36261.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513171911239624,1.0,0.0,0.0,4.0129265785217285,4.012956142425537,1.0745228564701392e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.39453125,0.0,2060.0859375,1895.4371337890625,0.0,3874.82080078125,0.995854377746582,1.0,0.0,3.0,1.0,0.0
18120960,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7428667545318604,0.3666659891605377,0.3368447721004486,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8578221797943115,0.5752779245376587,0.5506588220596313,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9879271388053894,0.8720009326934814,0.6107169389724731,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7601745128631592,0.3948712944984436,0.3810531795024872,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.6352986097335815,0.2264183163642883,1.0551462173461914,284.8901062011719,284.95001220703125,299.2825622558594,291.4052429199219,297.6400451660156,297.1159973144531,284.8915405273437,1.0,0.7048963308334351,0.3304529786109924,0.3304529786109924,1.0,1.0,-3.5241527557373047,0.8514236211776733,2.672729015350342,0.0589763522148132,0.8340694904327393,0.8340694904327393,0.0,282.4645690917969,256.0,54339.25390625,0.0,4196.685546875,1.0,279.7551574707031,283.0819702148437,294.4315795898437,297.9434509277344,293.1499938964844,293.1499938964844,280.04998779296875,39453.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953913390636444,1.0,0.0,0.0,3.901226043701172,3.901254892349243,1.0155364407182788e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.9462890625,0.0,1938.6363525390625,1895.4371337890625,0.0,3898.147705078125,0.9755748510360718,1.0,0.0,3.0,1.0,0.0
18121020,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7473387122154236,0.3649105429649353,0.3346545398235321,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.8634105920791626,0.5725626349449158,0.5474573969841003,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.9946234822273254,0.8730550408363342,0.6108652949333191,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.765384316444397,0.3935207426548004,0.3791948556900024,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.6387871503829956,0.225034013390541,1.0464857816696167,284.9844665527344,284.95001220703125,299.2412414550781,291.4104919433594,297.62957763671875,297.11553955078125,284.9838256835937,1.0,0.6972145438194275,0.3306964039802551,0.3306964039802551,1.0,1.0,-3.505183696746826,0.8465697765350342,2.658613920211792,0.058319978415966,0.9117130041122437,0.9117130041122437,0.0,271.5688781738281,244.0,53353.125,0.0,4082.048828125,1.0,280.0440979003906,283.2033996582031,294.3805847167969,297.7701110839844,293.1499938964844,293.1499938964844,279.75,32923.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438490867614746,1.0,0.0,0.0,4.035955905914307,4.035984992980957,1.086891188606387e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.033203125,0.0,2063.73291015625,1895.4371337890625,0.0,3807.384521484375,1.0,1.0,0.0,3.0,1.0,0.0
