time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18121080,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7473387122154236,0.3649105429649353,0.3346545398235321,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.8634105920791626,0.5725626349449158,0.5474573969841003,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.9946234822273254,0.8730550408363342,0.6108652949333191,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.765384316444397,0.3935207426548004,0.3791948556900024,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.6387871503829956,0.225034013390541,1.0464857816696167,284.9844665527344,284.95001220703125,299.2412414550781,291.4104919433594,297.62957763671875,297.11553955078125,284.9838256835937,1.0,0.6972145438194275,0.3306964039802551,0.3306964039802551,1.0,1.0,-3.505183696746826,0.8465697765350342,2.658613920211792,0.058319978415966,0.9117130041122437,0.9117130041122437,0.0,271.5688781738281,244.0,53353.125,0.0,4082.048828125,1.0,280.0440979003906,283.2033996582031,294.3805847167969,297.7701110839844,293.1499938964844,293.1499938964844,279.75,32923.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438490867614746,1.0,0.0,0.0,4.035955905914307,4.035984992980957,1.086891188606387e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.033203125,0.0,2063.73291015625,1895.4371337890625,0.0,3807.384521484375,1.0,1.0,0.0,3.0,1.0,0.0
18121140,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7516672611236572,0.3623071014881134,0.332177072763443,296.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8689149022102356,0.5689681172370911,0.5439487099647522,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9990000128746032,0.8726275563240051,0.6084238290786743,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.770546019077301,0.3915562033653259,0.3771493434906006,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.6422409415245056,0.2232885360717773,1.0374598503112793,284.8930358886719,284.95001220703125,299.19921875,291.414794921875,297.6108093261719,297.1046142578125,284.89385986328125,1.0,0.6890133023262024,0.3309398293495178,0.3309398293495178,1.0,1.0,-3.4817583560943604,0.8403648138046265,2.6413934230804443,0.0576659515500068,0.8162423372268677,0.8162423372268677,0.0,261.00469970703125,232.0,53567.33203125,0.0,3959.2109375,1.0,279.7554931640625,283.1004943847656,294.4297790527344,297.8980407714844,293.1499938964844,293.1499938964844,280.04998779296875,40662.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510165452957152,1.0,0.0,0.0,3.8259475231170654,3.8259758949279785,9.767227311385795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.55859375,0.0,1852.8665771484373,1895.4371337890625,0.0,3872.115478515625,0.9603104591369628,1.0,0.0,3.0,1.0,0.0
18121200,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7516672611236572,0.3623071014881134,0.332177072763443,296.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8689149022102356,0.5689681172370911,0.5439487099647522,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9990000128746032,0.8726275563240051,0.6084238290786743,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.770546019077301,0.3915562033653259,0.3771493434906006,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.6422409415245056,0.2232885360717773,1.0374598503112793,284.8930358886719,284.95001220703125,299.19921875,291.414794921875,297.6108093261719,297.1046142578125,284.89385986328125,1.0,0.6890133023262024,0.3309398293495178,0.3309398293495178,1.0,1.0,-3.4817583560943604,0.8403648138046265,2.6413934230804443,0.0576659515500068,0.8162423372268677,0.8162423372268677,0.0,261.00469970703125,232.0,53567.33203125,0.0,3959.2109375,1.0,279.7554931640625,283.1004943847656,294.4297790527344,297.8980407714844,293.1499938964844,293.1499938964844,280.04998779296875,40662.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510165452957152,1.0,0.0,0.0,3.8259475231170654,3.8259758949279785,9.767227311385795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.55859375,0.0,1852.8665771484373,1895.4371337890625,0.0,3872.115478515625,0.9603104591369628,1.0,0.0,3.0,1.0,0.0
18121260,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.755914032459259,0.3605801463127136,0.3301332592964172,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.8741666674613953,0.5662540793418884,0.5408725738525391,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.9990000128746032,0.8757579326629639,0.5947222709655762,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.7754762172698975,0.3901893496513366,0.375383198261261,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.6454806327819824,0.2218871563673019,1.029127836227417,284.9777526855469,284.95001220703125,299.156494140625,291.41796875,297.6077880859375,297.1146850585937,284.9765625,1.0,0.6796634197235107,0.3313513100147247,0.3313513100147247,1.0,1.0,-3.4469687938690186,0.8312760591506958,2.615692615509033,0.0564460009336471,0.8856988549232483,0.8856988549232483,0.0,251.052734375,220.0,52429.828125,0.0,3813.390380859375,1.0,280.0436706542969,283.2151184082031,294.37841796875,297.7135925292969,293.1499938964844,293.1499938964844,280.3500061035156,33720.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389979839324952,1.0,0.0,0.0,3.952399969100952,3.952428579330444,1.04235357412108e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.2861328125,0.0,1958.8961181640625,1895.4371337890625,0.0,3763.32958984375,0.9831180572509766,1.0,0.0,3.0,1.0,0.0
18121320,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.755914032459259,0.3605801463127136,0.3301332592964172,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.8741666674613953,0.5662540793418884,0.5408725738525391,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.9990000128746032,0.8757579326629639,0.5947222709655762,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.7754762172698975,0.3901893496513366,0.375383198261261,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.6454806327819824,0.2218871563673019,1.029127836227417,284.9777526855469,284.95001220703125,299.156494140625,291.41796875,297.6077880859375,297.1146850585937,284.9765625,1.0,0.6796634197235107,0.3313513100147247,0.3313513100147247,1.0,1.0,-3.4469687938690186,0.8312760591506958,2.615692615509033,0.0564460009336471,0.8856988549232483,0.8856988549232483,0.0,251.052734375,220.0,52429.828125,0.0,3813.390380859375,1.0,280.0436706542969,283.2151184082031,294.37841796875,297.7135925292969,293.1499938964844,293.1499938964844,280.3500061035156,33720.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389979839324952,1.0,0.0,0.0,3.952399969100952,3.952428579330444,1.04235357412108e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.2861328125,0.0,1958.8961181640625,1895.4371337890625,0.0,3763.32958984375,0.9831180572509766,1.0,0.0,3.0,1.0,0.0
18121380,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.7614978551864624,0.3591804802417755,0.3284534811973572,296.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.8809068202972412,0.5639182925224304,0.5382236838340759,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.9990000128746032,0.8815103769302368,0.5785622596740723,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7817586064338684,0.3891317546367645,0.3739459812641144,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.6498833894729614,0.2207766026258468,1.0220741033554075,285.0779724121094,284.95001220703125,299.1131896972656,291.41973876953125,297.6152038574219,297.1387023925781,285.0775146484375,1.0,0.6697796583175659,0.331762820482254,0.331762820482254,1.0,1.0,-3.412112236022949,0.8221498727798462,2.589962244033813,0.0551625415682792,1.0,1.0,0.0,240.1892547607422,208.0,51127.0390625,0.0,3664.729736328125,1.0,280.34454345703125,283.35009765625,294.3769836425781,297.62237548828125,293.1499938964844,293.1499938964844,280.04998779296875,27274.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927612006664276,1.0,0.0,0.0,4.065082550048828,4.06511116027832,1.1026356787624536e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.4248046875,0.0,2056.477294921875,1895.4371337890625,0.0,3659.2333984375,1.0,1.0,0.0,3.0,1.0,0.0
18121440,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.7614978551864624,0.3591804802417755,0.3284534811973572,296.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.8809068202972412,0.5639182925224304,0.5382236838340759,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.9990000128746032,0.8815103769302368,0.5785622596740723,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7817586064338684,0.3891317546367645,0.3739459812641144,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.6498833894729614,0.2207766026258468,1.0220741033554075,285.0779724121094,284.95001220703125,299.1131896972656,291.41973876953125,297.6152038574219,297.1387023925781,285.0775146484375,1.0,0.6697796583175659,0.331762820482254,0.331762820482254,1.0,1.0,-3.412112236022949,0.8221498727798462,2.589962244033813,0.0551625415682792,1.0,1.0,0.0,240.1892547607422,208.0,51127.0390625,0.0,3664.729736328125,1.0,280.34454345703125,283.35009765625,294.3769836425781,297.62237548828125,293.1499938964844,293.1499938964844,280.04998779296875,27274.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927612006664276,1.0,0.0,0.0,4.065082550048828,4.06511116027832,1.1026356787624536e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.4248046875,0.0,2056.477294921875,1895.4371337890625,0.0,3659.2333984375,1.0,1.0,0.0,3.0,1.0,0.0
18121500,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.7644640803337097,0.3580469489097595,0.3275232911109924,296.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8845047354698181,0.5623075366020203,0.5368130803108215,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9990000128746032,0.884153425693512,0.5701926946640015,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.7851110696792603,0.3882967829704284,0.3731783926486969,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.6523029208183289,0.2200759947299957,1.0185946226119995,284.9312438964844,284.95001220703125,299.09130859375,291.4200744628906,297.6158752441406,297.1469421386719,284.9243469238281,1.0,0.6646816730499268,0.3319685459136963,0.3319685459136963,1.0,1.0,-3.394127368927002,0.8174044489860535,2.576722860336304,0.0545172020792961,0.936163604259491,0.936163604259491,0.0,234.6761016845703,208.0,52089.60546875,0.0,3589.625732421875,1.0,280.0890197753906,283.1735534667969,294.4471435546875,297.8486328125,293.1499938964844,293.1499938964844,280.04998779296875,29348.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934057891368866,1.0,0.0,0.0,4.0545196533203125,4.054548740386963,1.0969127970383852e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.9296875,0.0,2059.339111328125,1895.4371337890625,0.0,3718.279296875,1.0,1.0,0.0,3.0,1.0,0.0
18121560,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.7669426798820496,0.3565432727336883,0.3261342644691467,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8876484632492065,0.5602803230285645,0.5348880887031555,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9990000128746032,0.8863849639892578,0.5622863173484802,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7880443334579468,0.3871306478977203,0.372031569480896,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.6543869972229004,0.2191589325666427,1.0140653848648071,284.88677978515625,284.95001220703125,299.0692749023437,291.41998291015625,297.6129455566406,297.150146484375,284.8854064941406,1.0,0.6593771576881409,0.3323322534561157,0.3323322534561157,1.0,1.0,-3.373811721801758,0.8124043941497803,2.561407327651977,0.0541404634714126,0.8911798596382141,0.8911798596382141,0.0,229.38819885253903,196.0,51936.078125,0.0,3511.064697265625,1.0,280.0543518066406,283.1347351074219,294.44537353515625,297.80767822265625,293.1499938964844,293.1499938964844,280.3500061035156,33893.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367892742156982,1.0,0.0,0.0,4.0321125984191895,4.032142162322998,1.084822315533529e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.12451171875,0.0,2066.535888671875,1895.4371337890625,0.0,3743.210205078125,1.0,1.0,0.0,3.0,1.0,0.0
18121620,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7730852961540222,0.3546569049358368,0.3237854540348053,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8951376676559448,0.5573397278785706,0.5314328670501709,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9990000128746032,0.893097996711731,0.5451398491859436,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7949222326278687,0.3855401873588562,0.3699375092983246,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.6593664288520813,0.2177531719207763,1.0053491592407229,285.0200500488281,284.95001220703125,299.0248718261719,291.4184875488281,297.6198425292969,297.1733703613281,285.0194091796875,1.0,0.6484538316726685,0.333059698343277,0.333059698343277,1.0,1.0,-3.333204507827759,0.8024348020553589,2.5307695865631104,0.0532413236796855,0.9992403388023376,0.9992403388023376,0.0,218.2904052734375,199.0,50356.95703125,0.0,3353.594482421875,1.0,280.3454284667969,283.307373046875,294.3798828125,297.59381103515625,293.1499938964844,293.1499938964844,280.04998779296875,27535.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253605604171752,1.0,0.0,0.0,4.063323974609375,4.063352584838867,1.1016818461939692e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.8544921875,0.0,2056.2548828125,1895.4371337890625,0.0,3638.5439453125,1.0,1.0,0.0,3.0,1.0,0.0
18121680,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7730852961540222,0.3546569049358368,0.3237854540348053,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8951376676559448,0.5573397278785706,0.5314328670501709,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9990000128746032,0.893097996711731,0.5451398491859436,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7949222326278687,0.3855401873588562,0.3699375092983246,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.6593664288520813,0.2177531719207763,1.0053491592407229,285.0200500488281,284.95001220703125,299.0248718261719,291.4184875488281,297.6198425292969,297.1733703613281,285.0194091796875,1.0,0.6484538316726685,0.333059698343277,0.333059698343277,1.0,1.0,-3.333204507827759,0.8024348020553589,2.5307695865631104,0.0532413236796855,0.9992403388023376,0.9992403388023376,0.0,218.2904052734375,199.0,50356.95703125,0.0,3353.594482421875,1.0,280.3454284667969,283.307373046875,294.3798828125,297.59381103515625,293.1499938964844,293.1499938964844,280.04998779296875,27535.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253605604171752,1.0,0.0,0.0,4.063323974609375,4.063352584838867,1.1016818461939692e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.8544921875,0.0,2056.2548828125,1895.4371337890625,0.0,3638.5439453125,1.0,1.0,0.0,3.0,1.0,0.0
18121740,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84429931640625,0.7754102945327759,0.3519479930400848,0.3215197026729584,296.9131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.8980824947357178,0.553560197353363,0.528075098991394,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.9990000128746032,0.8982896208763123,0.5365424156188965,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.7978147864341736,0.3833579123020172,0.3679769337177276,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441772460937,0.6612246036529541,0.2160507887601852,0.9976490139961244,284.8443908691406,284.95001220703125,298.9799499511719,291.4150695800781,297.6161499023437,297.1825866699219,284.84521484375,1.0,0.6421255469322205,0.3337871432304382,0.3337871432304382,1.0,1.0,-3.304471492767334,0.7959890961647034,2.5084824562072754,0.053090427070856,0.8506080508232117,0.8506080508232117,0.0,212.47238159179688,202.0,51073.421875,0.0,3255.73681640625,1.0,280.0546264648437,283.1115417480469,294.43377685546875,297.74664306640625,293.1499938964844,293.1499938964844,280.3500061035156,37770.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328992366790771,1.0,0.0,0.0,3.989611148834229,3.989640712738037,1.0620731245580828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.73583984375,0.0,2041.1072998046875,1895.4371337890625,0.0,3707.686767578125,0.9924073219299316,1.0,0.0,3.0,1.0,0.0
18121800,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84429931640625,0.7754102945327759,0.3519479930400848,0.3215197026729584,296.9131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.8980824947357178,0.553560197353363,0.528075098991394,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.9990000128746032,0.8982896208763123,0.5365424156188965,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.7978147864341736,0.3833579123020172,0.3679769337177276,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441772460937,0.6612246036529541,0.2160507887601852,0.9976490139961244,284.8443908691406,284.95001220703125,298.9799499511719,291.4150695800781,297.6161499023437,297.1825866699219,284.84521484375,1.0,0.6421255469322205,0.3337871432304382,0.3337871432304382,1.0,1.0,-3.304471492767334,0.7959890961647034,2.5084824562072754,0.053090427070856,0.8506080508232117,0.8506080508232117,0.0,212.47238159179688,202.0,51073.421875,0.0,3255.73681640625,1.0,280.0546264648437,283.1115417480469,294.43377685546875,297.74664306640625,293.1499938964844,293.1499938964844,280.3500061035156,37770.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328992366790771,1.0,0.0,0.0,3.989611148834229,3.989640712738037,1.0620731245580828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.73583984375,0.0,2041.1072998046875,1895.4371337890625,0.0,3707.686767578125,0.9924073219299316,1.0,0.0,3.0,1.0,0.0
18121860,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.7752219438552856,0.3500655591487884,0.3194890916347503,296.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.89797443151474,0.5506179332733154,0.524932324886322,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9990000128746032,0.9030364155769348,0.5335360765457153,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.7979726195335388,0.3816969692707062,0.366126149892807,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.6608073115348816,0.214601993560791,0.9902377724647522,284.9851379394531,284.95001220703125,298.93463134765625,291.4095458984375,297.6141967773437,297.1935119628906,284.9851989746094,1.0,0.6382971405982971,0.3346135020256042,0.3346135020256042,1.0,1.0,-3.283484935760498,0.7921318411827087,2.4913530349731445,0.053812563419342,0.941580593585968,0.941580593585968,0.0,209.98199462890625,205.0,49801.015625,0.0,3195.07470703125,1.0,280.3443603515625,283.284912109375,294.3701171875,297.5443725585937,293.1499938964844,293.1499938964844,280.04998779296875,30856.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209271669387816,1.0,0.0,0.0,4.0465288162231445,4.046557903289795,1.09259337932599e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.478515625,0.0,2060.978271484375,1895.4371337890625,0.0,3597.712158203125,1.0,1.0,0.0,3.0,1.0,0.0
18121920,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.7752219438552856,0.3500655591487884,0.3194890916347503,296.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.89797443151474,0.5506179332733154,0.524932324886322,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9990000128746032,0.9030364155769348,0.5335360765457153,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.7979726195335388,0.3816969692707062,0.366126149892807,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.6608073115348816,0.214601993560791,0.9902377724647522,284.9851379394531,284.95001220703125,298.93463134765625,291.4095458984375,297.6141967773437,297.1935119628906,284.9851989746094,1.0,0.6382971405982971,0.3346135020256042,0.3346135020256042,1.0,1.0,-3.283484935760498,0.7921318411827087,2.4913530349731445,0.053812563419342,0.941580593585968,0.941580593585968,0.0,209.98199462890625,205.0,49801.015625,0.0,3195.07470703125,1.0,280.3443603515625,283.284912109375,294.3701171875,297.5443725585937,293.1499938964844,293.1499938964844,280.04998779296875,30856.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209271669387816,1.0,0.0,0.0,4.0465288162231445,4.046557903289795,1.09259337932599e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.478515625,0.0,2060.978271484375,1895.4371337890625,0.0,3597.712158203125,1.0,1.0,0.0,3.0,1.0,0.0
18121980,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7730743885040283,0.3473593890666961,0.3173390328884125,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8956300020217896,0.5468594431877136,0.5217083096504211,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.9990000128746032,0.905298352241516,0.5343086123466492,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.796168327331543,0.3794522881507873,0.3642456829547882,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.6588031053543091,0.2127947062253952,0.9829126596450806,284.8697204589844,284.95001220703125,298.888916015625,291.4017028808594,297.5975036621094,297.1851501464844,284.871826171875,1.0,0.636117160320282,0.3354398906230926,0.3354398906230926,1.0,1.0,-3.2668826580047607,0.7895756959915161,2.477307081222534,0.0550097115337848,0.8222047686576843,0.8222047686576843,0.0,209.675537109375,208.0,50225.94921875,0.0,3156.829833984375,1.0,280.0553894042969,283.15643310546875,294.4184265136719,297.6797180175781,293.1499938964844,293.1499938964844,280.3500061035156,40601.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928503155708313,1.0,0.0,0.0,3.867287635803223,3.867316246032715,9.97944084701885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.33984375,0.0,1904.3668212890625,1895.4371337890625,0.0,3667.41357421875,0.9689571261405944,1.0,0.0,3.0,1.0,0.0
18122040,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7730743885040283,0.3473593890666961,0.3173390328884125,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8956300020217896,0.5468594431877136,0.5217083096504211,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.9990000128746032,0.905298352241516,0.5343086123466492,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.796168327331543,0.3794522881507873,0.3642456829547882,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.6588031053543091,0.2127947062253952,0.9829126596450806,284.8697204589844,284.95001220703125,298.888916015625,291.4017028808594,297.5975036621094,297.1851501464844,284.871826171875,1.0,0.636117160320282,0.3354398906230926,0.3354398906230926,1.0,1.0,-3.2668826580047607,0.7895756959915161,2.477307081222534,0.0550097115337848,0.8222047686576843,0.8222047686576843,0.0,209.675537109375,208.0,50225.94921875,0.0,3156.829833984375,1.0,280.0553894042969,283.15643310546875,294.4184265136719,297.6797180175781,293.1499938964844,293.1499938964844,280.3500061035156,40601.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928503155708313,1.0,0.0,0.0,3.867287635803223,3.867316246032715,9.97944084701885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.33984375,0.0,1904.3668212890625,1895.4371337890625,0.0,3667.41357421875,0.9689571261405944,1.0,0.0,3.0,1.0,0.0
18122100,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7715569138526917,0.3463857173919678,0.316263884305954,296.9066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8939210176467896,0.5453588962554932,0.5200778841972351,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9990000128746032,0.906591534614563,0.5356086492538452,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7947729825973511,0.3785754740238189,0.3632707595825195,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6573654413223267,0.2119957208633422,0.9790059328079224,284.9923095703125,284.95001220703125,298.8659362792969,291.3968811035156,297.5918884277344,297.1845092773437,284.99285888671875,1.0,0.6353954672813416,0.3358530700206756,0.3358530700206756,1.0,1.0,-3.259317636489868,0.788515031337738,2.4708025455474854,0.0555943213403224,0.8987383842468262,0.8987383842468262,0.0,210.0311279296875,208.0,49331.62890625,0.0,3142.270751953125,1.0,280.306396484375,283.3006591796875,294.34991455078125,297.4563293457031,293.1499938964844,293.1499938964844,280.3500061035156,33602.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203610420227052,1.0,0.0,0.0,3.9323437213897705,3.932372093200684,1.031801730277948e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.5263671875,0.0,1931.84814453125,1895.4371337890625,0.0,3592.489990234375,0.9809218645095824,1.0,0.0,3.0,1.0,0.0
18122160,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.7703256607055664,0.345484048128128,0.31549933552742,296.9080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.8924527168273926,0.5439590215682983,0.5187983512878418,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.9990000128746032,0.9078219532966614,0.5368549823760986,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7936015725135803,0.3777933716773987,0.3625549674034118,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.656118631362915,0.211263433098793,0.9758083820343018,284.9775695800781,284.95001220703125,298.8428955078125,291.3913879394531,297.5865173339844,297.1844482421875,284.9762878417969,1.0,0.6349379420280457,0.3361475765705108,0.3361475765705108,1.0,1.0,-3.253650188446045,0.7876941561698914,2.465956211090088,0.0560218058526515,0.9008524417877196,0.9008524417877196,0.0,210.4433135986328,211.0,49311.24609375,0.0,3132.208984375,1.0,280.34478759765625,283.28717041015625,294.3536376953125,297.49530029296875,293.1499938964844,293.1499938964844,280.04998779296875,33160.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167670607566832,1.0,0.0,0.0,4.006993770599365,4.007022857666016,1.071348151526763e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.45068359375,0.0,2026.6092529296875,1895.4371337890625,0.0,3559.293212890625,0.9946333765983582,1.0,0.0,3.0,1.0,0.0
18122220,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7663795948028564,0.3427017033100128,0.3133021891117096,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8879787921905518,0.5401297807693481,0.5155335068702698,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9990000128746032,0.9082307815551758,0.5413519144058228,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7899021506309509,0.3754780888557434,0.3606483042240143,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.6525397300720215,0.2093148082494735,0.9681236743927002,284.892822265625,284.95001220703125,298.79656982421875,291.3784484863281,297.5627136230469,297.167236328125,284.8934326171875,1.0,0.6343672871589661,0.3367365896701813,0.3367365896701813,1.0,1.0,-3.240959882736206,0.7855809926986694,2.455378770828247,0.0568017251789569,0.8062511682510376,0.8062511682510376,0.0,212.28286743164065,214.0,49550.48046875,0.0,3114.84326171875,1.0,280.0562744140625,283.1932373046875,294.39508056640625,297.6155700683594,293.1499938964844,293.1499938964844,280.3500061035156,40838.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246895909309388,1.0,0.0,0.0,3.773831844329834,3.773859739303589,9.502948046247184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.36328125,0.0,1790.142578125,1895.4371337890625,0.0,3632.37255859375,0.9490802884101868,1.0,0.0,3.0,1.0,0.0
18122280,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7663795948028564,0.3427017033100128,0.3133021891117096,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8879787921905518,0.5401297807693481,0.5155335068702698,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9990000128746032,0.9082307815551758,0.5413519144058228,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7899021506309509,0.3754780888557434,0.3606483042240143,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.6525397300720215,0.2093148082494735,0.9681236743927002,284.892822265625,284.95001220703125,298.79656982421875,291.3784484863281,297.5627136230469,297.167236328125,284.8934326171875,1.0,0.6343672871589661,0.3367365896701813,0.3367365896701813,1.0,1.0,-3.240959882736206,0.7855809926986694,2.455378770828247,0.0568017251789569,0.8062511682510376,0.8062511682510376,0.0,212.28286743164065,214.0,49550.48046875,0.0,3114.84326171875,1.0,280.0562744140625,283.1932373046875,294.39508056640625,297.6155700683594,293.1499938964844,293.1499938964844,280.3500061035156,40838.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246895909309388,1.0,0.0,0.0,3.773831844329834,3.773859739303589,9.502948046247184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.36328125,0.0,1790.142578125,1895.4371337890625,0.0,3632.37255859375,0.9490802884101868,1.0,0.0,3.0,1.0,0.0
18122340,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7626736760139465,0.3407392799854278,0.31148162484169,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.883625864982605,0.5371429324150085,0.5126478672027588,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9990000128746032,0.9092565178871156,0.5461120009422302,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7862841486930847,0.3737498223781585,0.3589800298213959,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.6489976644515991,0.2076593041419983,0.960781455039978,284.9881591796875,284.95001220703125,298.75,291.3626403808594,297.5468139648437,297.1604309082031,284.9871520996094,1.0,0.6341824531555176,0.3373255729675293,0.3373255729675293,1.0,1.0,-3.230185270309448,0.7840437293052673,2.446141481399536,0.0576263144612312,0.8865464329719543,0.8865464329719543,0.0,214.3607177734375,217.0,48690.4140625,0.0,3103.028076171875,1.0,280.3433837890625,283.3124084472656,294.3270263671875,297.43072509765625,293.1499938964844,293.1499938964844,280.6499938964844,33069.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133115410804749,1.0,0.0,0.0,3.921087741851807,3.9211156368255615,1.0259032023895998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.59521484375,0.0,1913.0240478515625,1895.4371337890625,0.0,3527.310302734375,0.9757469296455384,1.0,0.0,3.0,1.0,0.0
18122400,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7626736760139465,0.3407392799854278,0.31148162484169,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.883625864982605,0.5371429324150085,0.5126478672027588,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9990000128746032,0.9092565178871156,0.5461120009422302,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7862841486930847,0.3737498223781585,0.3589800298213959,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.6489976644515991,0.2076593041419983,0.960781455039978,284.9881591796875,284.95001220703125,298.75,291.3626403808594,297.5468139648437,297.1604309082031,284.9871520996094,1.0,0.6341824531555176,0.3373255729675293,0.3373255729675293,1.0,1.0,-3.230185270309448,0.7840437293052673,2.446141481399536,0.0576263144612312,0.8865464329719543,0.8865464329719543,0.0,214.3607177734375,217.0,48690.4140625,0.0,3103.028076171875,1.0,280.3433837890625,283.3124084472656,294.3270263671875,297.43072509765625,293.1499938964844,293.1499938964844,280.6499938964844,33069.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133115410804749,1.0,0.0,0.0,3.921087741851807,3.9211156368255615,1.0259032023895998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.59521484375,0.0,1913.0240478515625,1895.4371337890625,0.0,3527.310302734375,0.9757469296455384,1.0,0.0,3.0,1.0,0.0
18122460,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09326171875,0.7592405676841736,0.3389892280101776,0.309956431388855,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.8795138001441956,0.5344323515892029,0.5101358890533447,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934753417969,0.9990000128746032,0.91029953956604,0.5509251952171326,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.7829129695892334,0.37226602435112,0.357624739408493,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.6457202434539795,0.2061768323183059,0.9544247388839722,285.0933837890625,284.95001220703125,298.7020263671875,291.3441467285156,297.5323181152344,297.15594482421875,285.09381103515625,1.0,0.6343806385993958,0.3378721177577972,0.3378721177577972,1.0,1.0,-3.221843004226685,0.7831162810325623,2.438726663589477,0.0585424415767192,1.0,1.0,0.0,216.5951385498047,220.0,47690.23046875,0.0,3097.3525390625,1.0,280.6449584960937,283.44696044921875,294.3096008300781,297.34332275390625,293.1499938964844,293.1499938964844,280.3500061035156,27267.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034910202026368,1.0,0.0,0.0,4.065986156463623,4.066014766693115,1.1031258964067092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.09814453125,0.0,2057.65283203125,1895.4371337890625,0.0,3436.10400390625,1.0,1.0,0.0,3.0,1.0,0.0
18122520,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09326171875,0.7592405676841736,0.3389892280101776,0.309956431388855,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.8795138001441956,0.5344323515892029,0.5101358890533447,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934753417969,0.9990000128746032,0.91029953956604,0.5509251952171326,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.7829129695892334,0.37226602435112,0.357624739408493,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.6457202434539795,0.2061768323183059,0.9544247388839722,285.0933837890625,284.95001220703125,298.7020263671875,291.3441467285156,297.5323181152344,297.15594482421875,285.09381103515625,1.0,0.6343806385993958,0.3378721177577972,0.3378721177577972,1.0,1.0,-3.221843004226685,0.7831162810325623,2.438726663589477,0.0585424415767192,1.0,1.0,0.0,216.5951385498047,220.0,47690.23046875,0.0,3097.3525390625,1.0,280.6449584960937,283.44696044921875,294.3096008300781,297.34332275390625,293.1499938964844,293.1499938964844,280.3500061035156,27267.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034910202026368,1.0,0.0,0.0,4.065986156463623,4.066014766693115,1.1031258964067092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.09814453125,0.0,2057.65283203125,1895.4371337890625,0.0,3436.10400390625,1.0,1.0,0.0,3.0,1.0,0.0
18122580,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.754772961139679,0.3360369503498077,0.3078030943870544,296.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8743464946746826,0.5304484367370605,0.5069459080696106,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9990000128746032,0.9088649153709412,0.55707848072052,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7785934805870056,0.369851291179657,0.3558004796504974,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.6417393088340759,0.2041277140378952,0.9468472599983216,284.9097595214844,284.95001220703125,298.651611328125,291.3233337402344,297.5027160644531,297.132568359375,284.9086303710937,1.0,0.6346712708473206,0.3384186923503876,0.3384186923503876,1.0,1.0,-3.211519241333008,0.7815654873847961,2.4299538135528564,0.0593848973512649,0.9169241786003112,0.9169241786003112,0.0,219.50653076171875,223.0,48701.55078125,0.0,3091.14306640625,1.0,280.3544616699219,283.2356872558594,294.363525390625,297.52642822265625,293.1499938964844,293.1499938964844,280.04998779296875,31838.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159223437309264,1.0,0.0,0.0,4.0423078536987305,4.042336940765381,1.0903152087848866e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.955078125,0.0,2063.3779296875,1895.4371337890625,0.0,3551.480712890625,1.0,1.0,0.0,3.0,1.0,0.0
18122640,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.754772961139679,0.3360369503498077,0.3078030943870544,296.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8743464946746826,0.5304484367370605,0.5069459080696106,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9990000128746032,0.9088649153709412,0.55707848072052,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7785934805870056,0.369851291179657,0.3558004796504974,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.6417393088340759,0.2041277140378952,0.9468472599983216,284.9097595214844,284.95001220703125,298.651611328125,291.3233337402344,297.5027160644531,297.132568359375,284.9086303710937,1.0,0.6346712708473206,0.3384186923503876,0.3384186923503876,1.0,1.0,-3.211519241333008,0.7815654873847961,2.4299538135528564,0.0593848973512649,0.9169241786003112,0.9169241786003112,0.0,219.50653076171875,223.0,48701.55078125,0.0,3091.14306640625,1.0,280.3544616699219,283.2356872558594,294.363525390625,297.52642822265625,293.1499938964844,293.1499938964844,280.04998779296875,31838.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159223437309264,1.0,0.0,0.0,4.0423078536987305,4.042336940765381,1.0903152087848866e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.955078125,0.0,2063.3779296875,1895.4371337890625,0.0,3551.480712890625,1.0,1.0,0.0,3.0,1.0,0.0
18122700,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784118652344,0.7519963383674622,0.3341854214668274,0.3063475787639618,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777404785156,0.8711945414543152,0.528014063835144,0.5048957467079163,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77752685546875,0.9990000128746032,0.9071725606918336,0.5608008503913879,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782287597656,0.7758867740631104,0.3682782649993896,0.3545252978801727,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78033447265625,0.639289140701294,0.2028331607580185,0.9418644905090332,284.7778625488281,284.95001220703125,298.6255187988281,291.3121032714844,297.4833068847656,297.1151123046875,284.7776184082031,1.0,0.6347079873085022,0.3386919498443603,0.3386919498443603,1.0,1.0,-3.2042582035064697,0.7801437973976135,2.424114465713501,0.0596169047057628,0.793602705001831,0.793602705001831,0.0,221.24246215820312,223.0,49259.0390625,0.0,3085.084228515625,1.0,280.0912170410156,283.087646484375,294.3793640136719,297.6547241210937,293.1499938964844,293.1499938964844,280.04998779296875,41829.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924159824848175,1.0,0.0,0.0,3.925665616989136,3.925695180892944,1.0283001756761223e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.6875,0.0,1989.4185791015625,1895.4371337890625,0.0,3627.49755859375,0.9777370691299438,1.0,0.0,3.0,1.0,0.0
18122760,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.749096155166626,0.3324811458587646,0.3047748804092407,296.8822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.8679029941558838,0.5257039666175842,0.5026863813400269,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.9990000128746032,0.9055101275444032,0.5646833181381226,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.7730271220207214,0.3667632043361664,0.3531066179275512,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.6366900205612183,0.2015305012464523,0.9363080263137816,284.8439636230469,284.95001220703125,298.5989074707031,291.30035400390625,297.4652099609375,297.0994873046875,284.8465270996094,1.0,0.6346597075462341,0.3389688730239868,0.3389688730239868,1.0,1.0,-3.1959917545318604,0.7784217000007629,2.417570114135742,0.0597389228641986,0.7911043167114258,0.7911043167114258,0.0,223.03721618652344,226.0,48641.640625,0.0,3077.218994140625,1.0,280.05596923828125,283.1689147949219,294.3284606933594,297.5132751464844,293.1499938964844,293.1499938964844,280.3500061035156,43038.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252346158027648,1.0,0.0,0.0,3.730263948440552,3.730291843414306,9.284797215514118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.40966796875,0.0,1754.6005859375,1895.4371337890625,0.0,3637.385986328125,0.9415118098258972,1.0,0.0,3.0,1.0,0.0
18122820,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.7449362277984619,0.3302918374538421,0.3026952445507049,296.8830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.8629453182220459,0.5223848223686218,0.4994204044342041,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.9990000128746032,0.9039110541343688,0.570749044418335,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.7687569260597229,0.3646968901157379,0.3510736525058746,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.6325945258140564,0.1995017379522323,0.9271774888038636,284.958251953125,284.95001220703125,298.54412841796875,291.2753295898437,297.4422912597656,297.0863037109375,284.9582214355469,1.0,0.6346829533576965,0.3395226895809173,0.3395226895809173,1.0,1.0,-3.18342924118042,0.7761894464492798,2.4072396755218506,0.0602326244115829,0.857835054397583,0.857835054397583,0.0,225.8832244873047,214.0,47607.87109375,0.0,3065.958984375,1.0,280.3429870605469,283.3097229003906,294.230712890625,297.2746887207031,293.1499938964844,293.1499938964844,280.6499938964844,34510.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114769697189332,1.0,0.0,0.0,3.834506988525391,3.8345344066619873,9.81097969088296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.49560546875,0.0,1815.192626953125,1895.4371337890625,0.0,3510.305419921875,0.9574133157730104,1.0,0.0,3.0,1.0,0.0
18122880,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.7449362277984619,0.3302918374538421,0.3026952445507049,296.8830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.8629453182220459,0.5223848223686218,0.4994204044342041,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.9990000128746032,0.9039110541343688,0.570749044418335,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.7687569260597229,0.3646968901157379,0.3510736525058746,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.6325945258140564,0.1995017379522323,0.9271774888038636,284.958251953125,284.95001220703125,298.54412841796875,291.2753295898437,297.4422912597656,297.0863037109375,284.9582214355469,1.0,0.6346829533576965,0.3395226895809173,0.3395226895809173,1.0,1.0,-3.18342924118042,0.7761894464492798,2.4072396755218506,0.0602326244115829,0.857835054397583,0.857835054397583,0.0,225.8832244873047,214.0,47607.87109375,0.0,3065.958984375,1.0,280.3429870605469,283.3097229003906,294.230712890625,297.2746887207031,293.1499938964844,293.1499938964844,280.6499938964844,34510.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114769697189332,1.0,0.0,0.0,3.834506988525391,3.8345344066619873,9.81097969088296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.49560546875,0.0,1815.192626953125,1895.4371337890625,0.0,3510.305419921875,0.9574133157730104,1.0,0.0,3.0,1.0,0.0
