time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122940,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.7449085116386414,0.3283238112926483,0.3008527457714081,296.8865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8629751205444336,0.5193638205528259,0.4964907169342041,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9990000128746032,0.9035754203796388,0.5673418045043945,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.7689857482910156,0.362906813621521,0.34928759932518,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.6319513916969299,0.197717010974884,0.918657124042511,285.0246887207031,284.95001220703125,298.48748779296875,291.2484741210937,297.4252624511719,297.08184814453125,285.0229187011719,1.0,0.6300379037857056,0.3400765061378479,0.3400765061378479,1.0,1.0,-3.161221027374268,0.7709622979164124,2.3902587890625,0.0601680800318717,0.9522650241851808,0.9522650241851808,0.0,223.06825256347656,217.0,46717.31640625,0.0,3003.837890625,1.0,280.6436462402344,283.3992004394531,294.20819091796875,297.1838684082031,293.1499938964844,293.1499938964844,280.3500061035156,29940.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000964760780334,1.0,0.0,0.0,4.052720546722412,4.052749633789063,1.095939637707488e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.07080078125,0.0,2061.804931640625,1895.4371337890625,0.0,3404.48388671875,1.0,1.0,0.0,3.0,1.0,0.0
18123000,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.7449085116386414,0.3283238112926483,0.3008527457714081,296.8865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8629751205444336,0.5193638205528259,0.4964907169342041,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9990000128746032,0.9035754203796388,0.5673418045043945,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.7689857482910156,0.362906813621521,0.34928759932518,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.6319513916969299,0.197717010974884,0.918657124042511,285.0246887207031,284.95001220703125,298.48748779296875,291.2484741210937,297.4252624511719,297.08184814453125,285.0229187011719,1.0,0.6300379037857056,0.3400765061378479,0.3400765061378479,1.0,1.0,-3.161221027374268,0.7709622979164124,2.3902587890625,0.0601680800318717,0.9522650241851808,0.9522650241851808,0.0,223.06825256347656,217.0,46717.31640625,0.0,3003.837890625,1.0,280.6436462402344,283.3992004394531,294.20819091796875,297.1838684082031,293.1499938964844,293.1499938964844,280.3500061035156,29940.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000964760780334,1.0,0.0,0.0,4.052720546722412,4.052749633789063,1.095939637707488e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.07080078125,0.0,2061.804931640625,1895.4371337890625,0.0,3404.48388671875,1.0,1.0,0.0,3.0,1.0,0.0
18123060,296.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7426550984382629,0.3251525461673736,0.2983142733573913,296.8768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8605194687843323,0.5150566101074219,0.4927954077720642,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9990000128746032,0.9018663167953492,0.5679935216903687,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7669901847839355,0.360172301530838,0.3469853103160858,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.6296858787536621,0.1954330801963806,0.9092194437980652,284.8774108886719,284.95001220703125,298.42919921875,291.21990966796875,297.3993530273437,297.0660705566406,284.87957763671875,1.0,0.627463698387146,0.3407881259918213,0.3407881259918213,1.0,1.0,-3.140388011932373,0.7665899991989136,2.373798131942749,0.0603559091687202,0.8292649984359741,0.8292649984359741,0.0,222.56427001953125,220.0,47144.94921875,0.0,2957.715087890625,1.0,280.35498046875,283.2424011230469,294.25225830078125,297.32769775390625,293.1499938964844,293.1499938964844,280.6499938964844,39995.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114187955856324,1.0,0.0,0.0,3.8981032371521,3.898132085800171,1.0139111736862103e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.92138671875,0.0,1938.9462890625,1895.4371337890625,0.0,3509.766357421875,0.974959433078766,1.0,0.0,3.0,1.0,0.0
18123120,296.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7426550984382629,0.3251525461673736,0.2983142733573913,296.8768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8605194687843323,0.5150566101074219,0.4927954077720642,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9990000128746032,0.9018663167953492,0.5679935216903687,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7669901847839355,0.360172301530838,0.3469853103160858,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.6296858787536621,0.1954330801963806,0.9092194437980652,284.8774108886719,284.95001220703125,298.42919921875,291.21990966796875,297.3993530273437,297.0660705566406,284.87957763671875,1.0,0.627463698387146,0.3407881259918213,0.3407881259918213,1.0,1.0,-3.140388011932373,0.7665899991989136,2.373798131942749,0.0603559091687202,0.8292649984359741,0.8292649984359741,0.0,222.56427001953125,220.0,47144.94921875,0.0,2957.715087890625,1.0,280.35498046875,283.2424011230469,294.25225830078125,297.32769775390625,293.1499938964844,293.1499938964844,280.6499938964844,39995.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114187955856324,1.0,0.0,0.0,3.8981032371521,3.898132085800171,1.0139111736862103e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.92138671875,0.0,1938.9462890625,1895.4371337890625,0.0,3509.766357421875,0.974959433078766,1.0,0.0,3.0,1.0,0.0
18123180,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.7398079633712769,0.3228464424610138,0.2960653007030487,296.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8572079539299011,0.5115973949432373,0.4893465340137481,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.9990000128746032,0.9007592797279358,0.570674479007721,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.7641770243644714,0.3579867780208587,0.344799280166626,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.6267565488815308,0.1934292018413543,0.8999923467636108,284.9851379394531,284.95001220703125,298.36944580078125,291.1897888183594,297.3796691894531,297.0588073730469,284.9842529296875,1.0,0.6258426904678345,0.3414997458457947,0.3414997458457947,1.0,1.0,-3.123031616210937,0.7632812261581421,2.359750509262085,0.060814045369625,0.9131741523742676,0.9131741523742676,0.0,223.34141540527344,208.0,46121.0859375,0.0,2926.053955078125,1.0,280.6440734863281,283.3747253417969,294.1580505371094,297.1114501953125,293.1499938964844,293.1499938964844,280.3500061035156,32771.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006829857826233,1.0,0.0,0.0,4.036857604980469,4.036886692047119,1.0873768587771335e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.87744140625,0.0,2063.70166015625,1895.4371337890625,0.0,3409.9501953125,1.0,1.0,0.0,3.0,1.0,0.0
18123240,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.7398079633712769,0.3228464424610138,0.2960653007030487,296.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8572079539299011,0.5115973949432373,0.4893465340137481,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.9990000128746032,0.9007592797279358,0.570674479007721,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.7641770243644714,0.3579867780208587,0.344799280166626,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.6267565488815308,0.1934292018413543,0.8999923467636108,284.9851379394531,284.95001220703125,298.36944580078125,291.1897888183594,297.3796691894531,297.0588073730469,284.9842529296875,1.0,0.6258426904678345,0.3414997458457947,0.3414997458457947,1.0,1.0,-3.123031616210937,0.7632812261581421,2.359750509262085,0.060814045369625,0.9131741523742676,0.9131741523742676,0.0,223.34141540527344,208.0,46121.0859375,0.0,2926.053955078125,1.0,280.6440734863281,283.3747253417969,294.1580505371094,297.1114501953125,293.1499938964844,293.1499938964844,280.3500061035156,32771.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006829857826233,1.0,0.0,0.0,4.036857604980469,4.036886692047119,1.0873768587771335e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.87744140625,0.0,2063.70166015625,1895.4371337890625,0.0,3409.9501953125,1.0,1.0,0.0,3.0,1.0,0.0
18123300,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.7395180463790894,0.3213320076465606,0.2949017584323883,296.8731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.8569513559341431,0.5095006227493286,0.4875905215740204,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.9990000128746032,0.8995265364646912,0.5691468119621277,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7640265226364136,0.3566358089447021,0.3436723351478576,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.6262396574020386,0.1922912448644638,0.8952212929725647,284.84832763671875,284.95001220703125,298.33905029296875,291.1741943359375,297.36627197265625,297.0508117675781,284.84539794921875,1.0,0.623293399810791,0.3418555557727813,0.3418555557727813,1.0,1.0,-3.1106107234954834,0.76044762134552,2.350162982940674,0.0609392635524272,0.8117950558662415,0.8117950558662415,0.0,221.9893951416016,208.0,46733.91796875,0.0,2893.423583984375,1.0,280.3897399902344,283.2187805175781,294.2085266113281,297.2991943359375,293.1499938964844,293.1499938964844,280.3500061035156,39986.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907637357711792,1.0,0.0,0.0,3.951972961425781,3.95200252532959,1.0421283604955534e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6996.69677734375,0.0,2009.1060791015625,1895.4371337890625,0.0,3474.66455078125,0.9833019375801086,1.0,0.0,3.0,1.0,0.0
18123360,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7394840121269226,0.3197151124477386,0.2933827340602875,296.868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8571171760559082,0.5072751641273499,0.4854373931884765,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9990000128746032,0.8984723687171936,0.56629878282547,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7642388939857483,0.3551692366600036,0.3422388434410095,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6259695887565613,0.1910689920186996,0.889516294002533,284.8812255859375,284.95001220703125,298.30841064453125,291.1582946777344,297.35308837890625,297.0431823730469,284.8829650878906,1.0,0.6199540495872498,0.3422575891017914,0.3422575891017914,1.0,1.0,-3.0941951274871826,0.7564961314201355,2.3376989364624023,0.0607079491019248,0.8042753338813782,0.8042753338813782,0.0,219.7384185791016,196.0,46169.83984375,0.0,2848.208251953125,1.0,280.35552978515625,283.2679443359375,294.17877197265625,297.2000732421875,293.1499938964844,293.1499938964844,280.6499938964844,41903.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909355103969574,1.0,0.0,0.0,3.7857608795166016,3.785789012908936,9.56312078415067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.08203125,0.0,1812.9381103515625,1895.4371337890625,0.0,3490.61767578125,0.9524698257446288,1.0,0.0,3.0,1.0,0.0
18123420,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.7417557239532471,0.3174910545349121,0.2909758687019348,296.8699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.860081136226654,0.5038621425628662,0.4817884862422943,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.9990000128746032,0.8992893099784851,0.5561659336090088,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7670106887817383,0.3529741466045379,0.339787095785141,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.627183735370636,0.1890801191329956,0.8790228366851807,284.9764709472656,284.95001220703125,298.2463073730469,291.1256103515625,297.34112548828125,297.0473937988281,284.9751281738281,1.0,0.6116635203361511,0.3430616557598114,0.3430616557598114,1.0,1.0,-3.059171438217163,0.747894823551178,2.311276435852051,0.0599118545651435,0.8774500489234924,0.8774500489234924,0.0,212.7476348876953,199.0,44978.95703125,0.0,2741.713623046875,1.0,280.6434020996094,283.39080810546875,294.0811767578125,296.9677429199219,293.1499938964844,293.1499938964844,280.95001220703125,33760.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960127830505371,1.0,0.0,0.0,3.913980722427368,3.914008617401123,1.0221875754723442e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.8291015625,0.0,1909.432373046875,1895.4371337890625,0.0,3366.39013671875,0.9744980931282043,1.0,0.0,3.0,1.0,0.0
18123480,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.7417557239532471,0.3174910545349121,0.2909758687019348,296.8699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.860081136226654,0.5038621425628662,0.4817884862422943,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.9990000128746032,0.8992893099784851,0.5561659336090088,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7670106887817383,0.3529741466045379,0.339787095785141,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.627183735370636,0.1890801191329956,0.8790228366851807,284.9764709472656,284.95001220703125,298.2463073730469,291.1256103515625,297.34112548828125,297.0473937988281,284.9751281738281,1.0,0.6116635203361511,0.3430616557598114,0.3430616557598114,1.0,1.0,-3.059171438217163,0.747894823551178,2.311276435852051,0.0599118545651435,0.8774500489234924,0.8774500489234924,0.0,212.7476348876953,199.0,44978.95703125,0.0,2741.713623046875,1.0,280.6434020996094,283.39080810546875,294.0811767578125,296.9677429199219,293.1499938964844,293.1499938964844,280.95001220703125,33760.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960127830505371,1.0,0.0,0.0,3.913980722427368,3.914008617401123,1.0221875754723442e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.8291015625,0.0,1909.432373046875,1895.4371337890625,0.0,3366.39013671875,0.9744980931282043,1.0,0.0,3.0,1.0,0.0
18123540,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.742383599281311,0.3155985176563263,0.2891128361225128,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.8608829379081726,0.5008452534675598,0.4787644147872925,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.9990000128746032,0.9011973738670348,0.5511155724525452,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.767868161201477,0.3510724604129791,0.3378283381462097,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.6270876526832581,0.1873866021633148,0.8706145882606506,285.0752868652344,284.95001220703125,298.1833190917969,291.0918273925781,297.3347473144531,297.0590515136719,285.0753479003906,1.0,0.6069194078445435,0.3438657224178314,0.3438657224178314,1.0,1.0,-3.0347442626953125,0.7425561547279358,2.292188167572021,0.0597856752574443,1.0,1.0,0.0,209.01708984375,202.0,43817.828125,0.0,2674.64501953125,1.0,280.9447937011719,283.5208740234375,294.0439147949219,296.8446044921875,293.1499938964844,293.1499938964844,280.6499938964844,27434.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831865787506104,1.0,0.0,0.0,4.063878536224365,4.063907146453857,1.101982547879743e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.99853515625,0.0,2056.17041015625,1895.4371337890625,0.0,3246.43603515625,1.0,1.0,0.0,3.0,1.0,0.0
18123600,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.742383599281311,0.3155985176563263,0.2891128361225128,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.8608829379081726,0.5008452534675598,0.4787644147872925,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.9990000128746032,0.9011973738670348,0.5511155724525452,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.767868161201477,0.3510724604129791,0.3378283381462097,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.6270876526832581,0.1873866021633148,0.8706145882606506,285.0752868652344,284.95001220703125,298.1833190917969,291.0918273925781,297.3347473144531,297.0590515136719,285.0753479003906,1.0,0.6069194078445435,0.3438657224178314,0.3438657224178314,1.0,1.0,-3.0347442626953125,0.7425561547279358,2.292188167572021,0.0597856752574443,1.0,1.0,0.0,209.01708984375,202.0,43817.828125,0.0,2674.64501953125,1.0,280.9447937011719,283.5208740234375,294.0439147949219,296.8446044921875,293.1499938964844,293.1499938964844,280.6499938964844,27434.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831865787506104,1.0,0.0,0.0,4.063878536224365,4.063907146453857,1.101982547879743e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.99853515625,0.0,2056.17041015625,1895.4371337890625,0.0,3246.43603515625,1.0,1.0,0.0,3.0,1.0,0.0
18123660,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.740441620349884,0.3125232458114624,0.2867119312286377,296.8674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.858742892742157,0.4965954720973968,0.475173145532608,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9990000128746032,0.899872899055481,0.5511314272880554,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7660642266273499,0.3482387065887451,0.3354681730270386,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.625059187412262,0.1851982474327087,0.8616844415664673,284.885498046875,284.95001220703125,298.11968994140625,291.0571594238281,297.3119506835937,297.0489196777344,284.884033203125,1.0,0.6040100455284119,0.3449312746524811,0.3449312746524811,1.0,1.0,-3.013989448547364,0.7390230894088745,2.2749664783477783,0.0608750507235527,0.8836802244186401,0.8836802244186401,0.0,208.2013702392578,205.0,44655.80859375,0.0,2630.47705078125,1.0,280.65557861328125,283.3068542480469,294.0918884277344,297.0086975097656,293.1499938964844,293.1499938964844,280.95001220703125,34595.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948521018028259,1.0,0.0,0.0,4.028604507446289,4.028634071350098,1.0829353414010257e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.94873046875,0.0,2067.576904296875,1895.4371337890625,0.0,3355.552978515625,1.0,1.0,0.0,3.0,1.0,0.0
18123720,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.740441620349884,0.3125232458114624,0.2867119312286377,296.8674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.858742892742157,0.4965954720973968,0.475173145532608,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9990000128746032,0.899872899055481,0.5511314272880554,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7660642266273499,0.3482387065887451,0.3354681730270386,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.625059187412262,0.1851982474327087,0.8616844415664673,284.885498046875,284.95001220703125,298.11968994140625,291.0571594238281,297.3119506835937,297.0489196777344,284.884033203125,1.0,0.6040100455284119,0.3449312746524811,0.3449312746524811,1.0,1.0,-3.013989448547364,0.7390230894088745,2.2749664783477783,0.0608750507235527,0.8836802244186401,0.8836802244186401,0.0,208.2013702392578,205.0,44655.80859375,0.0,2630.47705078125,1.0,280.65557861328125,283.3068542480469,294.0918884277344,297.0086975097656,293.1499938964844,293.1499938964844,280.95001220703125,34595.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948521018028259,1.0,0.0,0.0,4.028604507446289,4.028634071350098,1.0829353414010257e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.94873046875,0.0,2067.576904296875,1895.4371337890625,0.0,3355.552978515625,1.0,1.0,0.0,3.0,1.0,0.0
18123780,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.7374669909477234,0.3101069927215576,0.2843139767646789,296.8671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8553035855293274,0.4929679632186889,0.4715154469013214,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9990000128746032,0.8984042406082153,0.5536352396011353,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.7630257606506348,0.3457751274108886,0.3329873979091644,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.6219835877418518,0.1831377297639846,0.8521699905395508,285.0325927734375,284.95001220703125,298.0556030273437,291.02178955078125,297.2913818359375,297.04168701171875,285.03240966796875,1.0,0.6021597981452942,0.3459967970848083,0.3459967970848083,1.0,1.0,-2.995292901992798,0.7361261248588562,2.259166955947876,0.0620295740664005,1.0,1.0,0.0,208.81382751464844,208.0,43280.46484375,0.0,2598.01220703125,1.0,280.9454345703125,283.4903259277344,293.9864501953125,296.7694396972656,293.1499938964844,293.1499938964844,280.6499938964844,27447.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838887810707092,1.0,0.0,0.0,4.063750267028809,4.063778877258301,1.1019129715350573e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.0380859375,0.0,2056.10205078125,1895.4371337890625,0.0,3253.01318359375,1.0,1.0,0.0,3.0,1.0,0.0
18123840,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.7374669909477234,0.3101069927215576,0.2843139767646789,296.8671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8553035855293274,0.4929679632186889,0.4715154469013214,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9990000128746032,0.8984042406082153,0.5536352396011353,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.7630257606506348,0.3457751274108886,0.3329873979091644,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.6219835877418518,0.1831377297639846,0.8521699905395508,285.0325927734375,284.95001220703125,298.0556030273437,291.02178955078125,297.2913818359375,297.04168701171875,285.03240966796875,1.0,0.6021597981452942,0.3459967970848083,0.3459967970848083,1.0,1.0,-2.995292901992798,0.7361261248588562,2.259166955947876,0.0620295740664005,1.0,1.0,0.0,208.81382751464844,208.0,43280.46484375,0.0,2598.01220703125,1.0,280.9454345703125,283.4903259277344,293.9864501953125,296.7694396972656,293.1499938964844,293.1499938964844,280.6499938964844,27447.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838887810707092,1.0,0.0,0.0,4.063750267028809,4.063778877258301,1.1019129715350573e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.0380859375,0.0,2056.10205078125,1895.4371337890625,0.0,3253.01318359375,1.0,1.0,0.0,3.0,1.0,0.0
18123900,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.7359596490859985,0.3086707890033722,0.283281147480011,296.86456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8535095453262329,0.4909268319606781,0.4698724746704101,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9990000128746032,0.8969135284423828,0.5552775263786316,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7614461779594421,0.3443919122219085,0.3318890333175659,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.6203861832618713,0.1820336133241653,0.8478280305862427,284.88629150390625,284.95001220703125,298.0234375,291.0038452148437,297.2782287597656,297.0343933105469,284.87860107421875,1.0,0.6015722751617432,0.3465295732021332,0.3465295732021332,1.0,1.0,-2.987512588500977,0.735154390335083,2.2523581981658936,0.0627947896718978,0.9109170436859132,0.9109170436859132,0.0,209.40115356445312,208.0,44208.25390625,0.0,2586.2861328125,1.0,280.68975830078125,283.31378173828125,294.0376281738281,296.9618225097656,293.1499938964844,293.1499938964844,280.6499938964844,30745.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908984661102295,1.0,0.0,0.0,4.047686576843262,4.047715663909912,1.093218656933459e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6742.0986328125,0.0,2061.63330078125,1895.4371337890625,0.0,3318.609130859375,1.0,1.0,0.0,3.0,1.0,0.0
18123960,296.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.7337915897369385,0.3068995773792267,0.2818529903888702,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.8510450720787048,0.4885190427303314,0.4677914083003998,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.9990000128746032,0.8945618867874146,0.5577768683433533,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.7592527866363525,0.3427258729934692,0.3304744958877563,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.6182649731636047,0.18074631690979,0.8426432013511658,284.8481140136719,284.95001220703125,297.9912414550781,290.9858093261719,297.2612609863281,297.02215576171875,284.84796142578125,1.0,0.6010515689849854,0.3469762504100799,0.3469762504100799,1.0,1.0,-2.978368043899536,0.7335232496261597,2.244844675064087,0.0632146522402763,0.8558062314987183,0.8558062314987183,0.0,210.40719604492188,211.0,44055.25,0.0,2574.170166015625,1.0,280.6545715332031,283.2848815917969,294.0169677734375,296.9006042480469,293.1499938964844,293.1499938964844,280.95001220703125,37211.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941817283630371,1.0,0.0,0.0,4.002096176147461,4.0021257400512695,1.068730853148736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.923828125,0.0,2053.28466796875,1895.4371337890625,0.0,3349.2919921875,0.9946177005767822,1.0,0.0,3.0,1.0,0.0
18124020,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7298418283462524,0.3043912351131439,0.2794286906719208,296.8578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8464440107345581,0.4847522974014282,0.4640598595142364,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9990000128746032,0.891003429889679,0.562746524810791,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7551383376121521,0.3401288390159607,0.3279177844524383,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6140396595001221,0.1785483211278915,0.8327345252037048,284.9960021972656,284.95001220703125,297.9267883300781,290.9494323730469,297.2364807128906,297.009765625,284.9961242675781,1.0,0.6003063917160034,0.3478696346282959,0.3478696346282959,1.0,1.0,-2.961952447891236,0.7308061718940735,2.231146335601806,0.0640566423535347,0.9552533030509948,0.9552533030509948,0.0,212.49148559570312,199.0,42761.34765625,0.0,2553.970458984375,1.0,280.9443664550781,283.46685791015625,293.9103088378906,296.6594543457031,293.1499938964844,293.1499938964844,280.6499938964844,29952.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820651769638062,1.0,0.0,0.0,4.049932956695557,4.049961566925049,1.094432377612975e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.63330078125,0.0,2058.105712890625,1895.4371337890625,0.0,3235.931396484375,1.0,1.0,0.0,3.0,1.0,0.0
18124080,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7298418283462524,0.3043912351131439,0.2794286906719208,296.8578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8464440107345581,0.4847522974014282,0.4640598595142364,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9990000128746032,0.891003429889679,0.562746524810791,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7551383376121521,0.3401288390159607,0.3279177844524383,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6140396595001221,0.1785483211278915,0.8327345252037048,284.9960021972656,284.95001220703125,297.9267883300781,290.9494323730469,297.2364807128906,297.009765625,284.9961242675781,1.0,0.6003063917160034,0.3478696346282959,0.3478696346282959,1.0,1.0,-2.961952447891236,0.7308061718940735,2.231146335601806,0.0640566423535347,0.9552533030509948,0.9552533030509948,0.0,212.49148559570312,199.0,42761.34765625,0.0,2553.970458984375,1.0,280.9443664550781,283.46685791015625,293.9103088378906,296.6594543457031,293.1499938964844,293.1499938964844,280.6499938964844,29952.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820651769638062,1.0,0.0,0.0,4.049932956695557,4.049961566925049,1.094432377612975e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.63330078125,0.0,2058.105712890625,1895.4371337890625,0.0,3235.931396484375,1.0,1.0,0.0,3.0,1.0,0.0
18124140,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.72914057970047,0.3024531900882721,0.2779310345649719,296.8534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83428955078125,0.8457109332084656,0.4820232093334198,0.4617597758769989,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.833740234375,0.9990000128746032,0.8880802392959595,0.5614792704582214,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349304199219,0.7545011043548584,0.338250070810318,0.3263294696807861,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375244140625,0.612923800945282,0.1770518720149994,0.8264413475990295,284.8344421386719,284.95001220703125,297.8868408203125,290.9266967773437,297.219482421875,297.0001525878906,284.83172607421875,1.0,0.5973624587059021,0.3484245836734772,0.3484245836734772,1.0,1.0,-2.946408271789551,0.7274006605148315,2.219007730484009,0.0643085390329361,0.832417368888855,0.832417368888855,0.0,211.19989013671875,199.0,43490.4453125,0.0,2518.565673828125,1.0,280.67388916015625,283.2824401855469,293.96221923828125,296.8368530273437,293.1499938964844,293.1499938964844,280.6499938964844,38356.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900893330574036,1.0,0.0,0.0,3.988511323928833,3.9885408878326416,1.0614875236569787e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.359375,0.0,2044.4254150390625,1895.4371337890625,0.0,3311.04296875,0.9909147620201112,1.0,0.0,3.0,1.0,0.0
18124200,296.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.7288923859596252,0.3011396527290344,0.2767247855663299,296.8493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.8455746173858643,0.4802074432373047,0.4600312113761902,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9990000128746032,0.8863170742988586,0.5596603155136108,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.7543824315071106,0.3369821310043335,0.3251145184040069,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.612442135810852,0.1760602593421936,0.8218874931335449,284.8497009277344,284.95001220703125,297.86248779296875,290.9128112792969,297.2091979980469,296.9944152832031,284.8529357910156,1.0,0.5949062705039978,0.3487629890441894,0.3487629890441894,1.0,1.0,-2.9337642192840576,0.7243176102638245,2.209446668624878,0.0640855655074119,0.8144299387931824,0.8144299387931824,0.0,209.7142333984375,187.0,43061.15625,0.0,2487.83203125,1.0,280.6552734375,283.3139953613281,293.9365539550781,296.7652587890625,293.1499938964844,293.1499938964844,280.95001220703125,41451.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912720084190369,1.0,0.0,0.0,3.8635761737823486,3.86360502243042,9.96029598354653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.23828125,0.0,1906.389892578125,1895.4371337890625,0.0,3322.10107421875,0.9682294726371764,1.0,0.0,3.0,1.0,0.0
18124260,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.7304717898368835,0.2987266182899475,0.2741296589374542,296.8504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.8476923108100891,0.476496011018753,0.4560824632644653,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.9990000128746032,0.8847988843917847,0.5505309104919434,296.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.7562832832336426,0.334403932094574,0.3222969174385071,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.6130104660987854,0.1738906353712082,0.8106600642204285,284.9651794433594,284.95001220703125,297.79852294921875,290.8760986328125,297.192626953125,296.99322509765625,284.9637756347656,1.0,0.5867835879325867,0.3497740626335144,0.3497740626335144,1.0,1.0,-2.89804482460022,0.7157084941864014,2.1823363304138184,0.0634224936366081,0.8890085220336914,0.8890085220336914,0.0,203.37814331054688,190.0,41813.4765625,0.0,2391.66552734375,1.0,280.9438171386719,283.4557189941406,293.8288879394531,296.5224609375,293.1499938964844,293.1499938964844,281.25,33803.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772486448287964,1.0,0.0,0.0,3.979591131210327,3.9796199798583984,1.0567449635345838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.0751953125,0.0,1995.364013671875,1895.4371337890625,0.0,3190.791015625,0.9890835881233216,1.0,0.0,3.0,1.0,0.0
18124320,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.7304717898368835,0.2987266182899475,0.2741296589374542,296.8504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.8476923108100891,0.476496011018753,0.4560824632644653,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.9990000128746032,0.8847988843917847,0.5505309104919434,296.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.7562832832336426,0.334403932094574,0.3222969174385071,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.6130104660987854,0.1738906353712082,0.8106600642204285,284.9651794433594,284.95001220703125,297.79852294921875,290.8760986328125,297.192626953125,296.99322509765625,284.9637756347656,1.0,0.5867835879325867,0.3497740626335144,0.3497740626335144,1.0,1.0,-2.89804482460022,0.7157084941864014,2.1823363304138184,0.0634224936366081,0.8890085220336914,0.8890085220336914,0.0,203.37814331054688,190.0,41813.4765625,0.0,2391.66552734375,1.0,280.9438171386719,283.4557189941406,293.8288879394531,296.5224609375,293.1499938964844,293.1499938964844,281.25,33803.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772486448287964,1.0,0.0,0.0,3.979591131210327,3.9796199798583984,1.0567449635345838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.0751953125,0.0,1995.364013671875,1895.4371337890625,0.0,3190.791015625,0.9890835881233216,1.0,0.0,3.0,1.0,0.0
18124380,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960998535156,0.7307860255241394,0.296819806098938,0.2722172439098358,296.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960998535156,0.8480746150016785,0.473362535238266,0.452905535697937,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.9990000128746032,0.8851756453514099,0.5459274649620056,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960998535156,0.7566538453102112,0.3322676420211792,0.3200826048851013,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.6124187707901001,0.1720667034387588,0.8016318082809448,285.0960998535156,284.95001220703125,297.735107421875,290.8394775390625,297.1827087402344,297.0005798339844,285.0958557128906,1.0,0.5820650458335876,0.3507851064205169,0.3507851064205169,1.0,1.0,-2.872864484786988,0.71041339635849,2.1624510288238525,0.0635021850466728,1.0,1.0,0.0,199.93882751464844,193.0,40452.4765625,0.0,2330.1494140625,1.0,281.2452392578125,283.6217041015625,293.78125,296.37725830078125,293.1499938964844,293.1499938964844,280.95001220703125,27240.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622782230377197,1.0,0.0,0.0,4.06735897064209,4.067387104034424,1.1038707725674612e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.2265625,0.0,2059.3046875,1895.4371337890625,0.0,3050.373779296875,1.0,1.0,0.0,3.0,1.0,0.0
18124440,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960998535156,0.7307860255241394,0.296819806098938,0.2722172439098358,296.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960998535156,0.8480746150016785,0.473362535238266,0.452905535697937,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.9990000128746032,0.8851756453514099,0.5459274649620056,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960998535156,0.7566538453102112,0.3322676420211792,0.3200826048851013,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.6124187707901001,0.1720667034387588,0.8016318082809448,285.0960998535156,284.95001220703125,297.735107421875,290.8394775390625,297.1827087402344,297.0005798339844,285.0958557128906,1.0,0.5820650458335876,0.3507851064205169,0.3507851064205169,1.0,1.0,-2.872864484786988,0.71041339635849,2.1624510288238525,0.0635021850466728,1.0,1.0,0.0,199.93882751464844,193.0,40452.4765625,0.0,2330.1494140625,1.0,281.2452392578125,283.6217041015625,293.78125,296.37725830078125,293.1499938964844,293.1499938964844,280.95001220703125,27240.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622782230377197,1.0,0.0,0.0,4.06735897064209,4.067387104034424,1.1038707725674612e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.2265625,0.0,2059.3046875,1895.4371337890625,0.0,3050.373779296875,1.0,1.0,0.0,3.0,1.0,0.0
18124500,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7302598357200623,0.2955035865306854,0.2712632715702057,296.85626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8474522829055786,0.4714355766773224,0.4513395428657532,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.9990000128746032,0.8843982815742493,0.5452876091003418,296.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7561159729957581,0.3309472799301147,0.3190107047557831,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.6115525364875793,0.1710443943738937,0.7974417209625244,284.9468078613281,284.95001220703125,297.7036437988281,290.8212585449219,297.1748352050781,297.0003662109375,284.9374389648437,1.0,0.5804692506790161,0.3512906432151794,0.3512906432151794,1.0,1.0,-2.8627429008483887,0.7085310220718384,2.1542117595672607,0.0638616532087326,0.9545660614967346,0.9545660614967346,0.0,199.2149658203125,193.0,41377.61328125,0.0,2308.890625,1.0,280.9887084960937,283.4397888183594,293.849365234375,296.59136962890625,293.1499938964844,293.1499938964844,280.95001220703125,28366.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696144819259644,1.0,0.0,0.0,4.059299468994141,4.059328079223633,1.0995005368386046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.26318359375,0.0,2057.684814453125,1895.4371337890625,0.0,3119.1943359375,1.0,1.0,0.0,3.0,1.0,0.0
18124560,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7288156747817993,0.2937865257263183,0.2698784172534942,296.8511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8458718061447144,0.4690749943256378,0.4492976665496826,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9990000128746032,0.8825052380561829,0.5460002422332764,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7547029256820679,0.3292937278747558,0.3175948560237884,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6099057197570801,0.1698192805051803,0.7924041152000427,284.897705078125,284.95001220703125,297.6723937988281,290.8031005859375,297.1631774902344,296.994873046875,284.8962707519531,1.0,0.5791601538658142,0.3519026637077331,0.3519026637077331,1.0,1.0,-2.851725816726685,0.706616222858429,2.1451096534729004,0.0644027963280677,0.9104058742523192,0.9104058742523192,0.0,199.18299865722656,196.0,41295.80859375,0.0,2289.569580078125,1.0,280.9544982910156,283.39923095703125,293.8367919921875,296.5443725585937,293.1499938964844,293.1499938964844,280.6499938964844,32263.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736518621444702,1.0,0.0,0.0,4.040205001831055,4.040234088897705,1.089180955204938e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.0888671875,0.0,2064.04541015625,1895.4371337890625,0.0,3157.06396484375,1.0,1.0,0.0,3.0,1.0,0.0
18124620,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.7246122360229492,0.2900755405426025,0.2666410207748413,296.8383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83209228515625,0.8412958979606628,0.4639832675457001,0.4446324110031128,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.9990000128746032,0.8767129778862,0.5496441125869751,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313293457031,0.7505505681037903,0.3256553709506988,0.3142935037612915,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.6052648425102234,0.1671129316091537,0.780876874923706,284.8318786621094,284.95001220703125,297.6106262207031,290.76715087890625,297.1377258300781,296.9809265136719,284.8354187011719,1.0,0.577118992805481,0.3531267344951629,0.3531267344951629,1.0,1.0,-2.828784704208374,0.7024978399276733,2.126286745071411,0.0653561130166053,0.774946928024292,0.774946928024292,0.0,200.2824249267578,199.0,41192.44921875,0.0,2255.3505859375,1.0,280.65606689453125,283.3409729003906,293.795654296875,296.5214538574219,293.1499938964844,293.1499938964844,280.95001220703125,44676.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835907578468323,1.0,0.0,0.0,3.6608927249908447,3.6609201431274414,8.942672025114007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.15625,0.0,1685.476318359375,1895.4371337890625,0.0,3250.221923828125,0.927729070186615,1.0,0.0,3.0,1.0,0.0
18124680,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.7246122360229492,0.2900755405426025,0.2666410207748413,296.8383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83209228515625,0.8412958979606628,0.4639832675457001,0.4446324110031128,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.9990000128746032,0.8767129778862,0.5496441125869751,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313293457031,0.7505505681037903,0.3256553709506988,0.3142935037612915,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.6052648425102234,0.1671129316091537,0.780876874923706,284.8318786621094,284.95001220703125,297.6106262207031,290.76715087890625,297.1377258300781,296.9809265136719,284.8354187011719,1.0,0.577118992805481,0.3531267344951629,0.3531267344951629,1.0,1.0,-2.828784704208374,0.7024978399276733,2.126286745071411,0.0653561130166053,0.774946928024292,0.774946928024292,0.0,200.2824249267578,199.0,41192.44921875,0.0,2255.3505859375,1.0,280.65606689453125,283.3409729003906,293.795654296875,296.5214538574219,293.1499938964844,293.1499938964844,280.95001220703125,44676.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835907578468323,1.0,0.0,0.0,3.6608927249908447,3.6609201431274414,8.942672025114007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.15625,0.0,1685.476318359375,1895.4371337890625,0.0,3250.221923828125,0.927729070186615,1.0,0.0,3.0,1.0,0.0
18124740,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.7211093902587891,0.287682831287384,0.2643195390701294,296.8403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.8372827172279358,0.4602344632148742,0.4409104883670807,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.9990000128746032,0.8720302581787109,0.5533905029296875,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.7468991875648499,0.3229731917381286,0.3116371035575866,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.600899338722229,0.164914458990097,0.7708086967468262,284.958251953125,284.95001220703125,297.54998779296875,290.73175048828125,297.1211853027344,296.9784545898437,284.9581298828125,1.0,0.5758318901062012,0.3543507754802704,0.3543507754802704,1.0,1.0,-2.810724258422852,0.6999049782752991,2.110819101333618,0.0666712522506713,0.8463471531867981,0.8463471531867981,0.0,201.63375854492188,187.0,40181.359375,0.0,2231.04150390625,1.0,280.94244384765625,283.4902038574219,293.675048828125,296.26397705078125,293.1499938964844,293.1499938964844,281.25,34459.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670964241027832,1.0,0.0,0.0,3.768141746520996,3.768168449401856,9.47431374243024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.6982421875,0.0,1733.96630859375,1895.4371337890625,0.0,3095.572265625,0.942772090435028,1.0,0.0,3.0,1.0,0.0
