time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124800,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.7211093902587891,0.287682831287384,0.2643195390701294,296.8403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.8372827172279358,0.4602344632148742,0.4409104883670807,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.9990000128746032,0.8720302581787109,0.5533905029296875,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.7468991875648499,0.3229731917381286,0.3116371035575866,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.600899338722229,0.164914458990097,0.7708086967468262,284.958251953125,284.95001220703125,297.54998779296875,290.73175048828125,297.1211853027344,296.9784545898437,284.9581298828125,1.0,0.5758318901062012,0.3543507754802704,0.3543507754802704,1.0,1.0,-2.810724258422852,0.6999049782752991,2.110819101333618,0.0666712522506713,0.8463471531867981,0.8463471531867981,0.0,201.63375854492188,187.0,40181.359375,0.0,2231.04150390625,1.0,280.94244384765625,283.4902038574219,293.675048828125,296.26397705078125,293.1499938964844,293.1499938964844,281.25,34459.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670964241027832,1.0,0.0,0.0,3.768141746520996,3.768168449401856,9.47431374243024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.6982421875,0.0,1733.96630859375,1895.4371337890625,0.0,3095.572265625,0.942772090435028,1.0,0.0,3.0,1.0,0.0
18124860,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.721293568611145,0.2855559289455414,0.2623008489608764,296.8451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.837503969669342,0.4567973911762237,0.4375558793544769,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9990000128746032,0.8683788180351257,0.5487174391746521,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.7470698356628418,0.3205471932888031,0.3092278838157654,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.6000029444694519,0.1629104316234588,0.7612255811691284,285.0318298339844,284.95001220703125,297.4906921386719,290.6971130371094,297.1073608398437,296.9794616699219,285.0282897949219,1.0,0.5701991319656372,0.3554719388484955,0.3554719388484955,1.0,1.0,-2.784252405166626,0.6942815780639648,2.08997106552124,0.0670918300747871,0.9485187530517578,0.9485187530517578,0.0,198.14456176757807,175.0,39320.3046875,0.0,2169.854736328125,1.0,281.243408203125,283.58013916015625,293.6419677734375,296.16046142578125,293.1499938964844,293.1499938964844,280.95001220703125,29682.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523588180541992,1.0,0.0,0.0,4.028362274169922,4.028390884399414,1.0828051699718344e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.9658203125,0.0,2026.677490234375,1895.4371337890625,0.0,2957.368896484375,0.9975080490112304,1.0,0.0,3.0,1.0,0.0
18124920,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.721293568611145,0.2855559289455414,0.2623008489608764,296.8451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.837503969669342,0.4567973911762237,0.4375558793544769,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9990000128746032,0.8683788180351257,0.5487174391746521,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.7470698356628418,0.3205471932888031,0.3092278838157654,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.6000029444694519,0.1629104316234588,0.7612255811691284,285.0318298339844,284.95001220703125,297.4906921386719,290.6971130371094,297.1073608398437,296.9794616699219,285.0282897949219,1.0,0.5701991319656372,0.3554719388484955,0.3554719388484955,1.0,1.0,-2.784252405166626,0.6942815780639648,2.08997106552124,0.0670918300747871,0.9485187530517578,0.9485187530517578,0.0,198.14456176757807,175.0,39320.3046875,0.0,2169.854736328125,1.0,281.243408203125,283.58013916015625,293.6419677734375,296.16046142578125,293.1499938964844,293.1499938964844,280.95001220703125,29682.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523588180541992,1.0,0.0,0.0,4.028362274169922,4.028390884399414,1.0828051699718344e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.9658203125,0.0,2026.677490234375,1895.4371337890625,0.0,2957.368896484375,0.9975080490112304,1.0,0.0,3.0,1.0,0.0
18124980,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.7225782871246338,0.2822164893150329,0.2594216167926788,296.8365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8393132090568542,0.4520801603794098,0.4332651793956756,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9990000128746032,0.864150881767273,0.5396164059638977,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.7486433386802673,0.3171756267547607,0.3061152696609497,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.6003631353378296,0.1604121476411819,0.7498120665550232,284.8690795898437,284.95001220703125,297.43292236328125,290.66339111328125,297.09100341796875,296.9768981933594,284.8708801269531,1.0,0.5618668794631958,0.3565931022167206,0.3565931022167206,1.0,1.0,-2.7472517490386963,0.6851840019226074,2.062067985534668,0.0663412287831306,0.8104445338249207,0.8104445338249207,0.0,191.9517517089844,178.0,39503.26953125,0.0,2079.838623046875,1.0,280.9555053710937,283.41680908203125,293.695556640625,296.3018493652344,293.1499938964844,293.1499938964844,281.25,41390.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864396870136261,1.0,0.0,0.0,3.831562995910645,3.8315916061401367,9.795919595489977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.14453125,0.0,1865.589111328125,1895.4371337890625,0.0,3070.247802734375,0.9613791704177856,1.0,0.0,3.0,1.0,0.0
18125040,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.7225782871246338,0.2822164893150329,0.2594216167926788,296.8365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8393132090568542,0.4520801603794098,0.4332651793956756,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9990000128746032,0.864150881767273,0.5396164059638977,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.7486433386802673,0.3171756267547607,0.3061152696609497,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.6003631353378296,0.1604121476411819,0.7498120665550232,284.8690795898437,284.95001220703125,297.43292236328125,290.66339111328125,297.09100341796875,296.9768981933594,284.8708801269531,1.0,0.5618668794631958,0.3565931022167206,0.3565931022167206,1.0,1.0,-2.7472517490386963,0.6851840019226074,2.062067985534668,0.0663412287831306,0.8104445338249207,0.8104445338249207,0.0,191.9517517089844,178.0,39503.26953125,0.0,2079.838623046875,1.0,280.9555053710937,283.41680908203125,293.695556640625,296.3018493652344,293.1499938964844,293.1499938964844,281.25,41390.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864396870136261,1.0,0.0,0.0,3.831562995910645,3.8315916061401367,9.795919595489977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.14453125,0.0,1865.589111328125,1895.4371337890625,0.0,3070.247802734375,0.9613791704177856,1.0,0.0,3.0,1.0,0.0
18125100,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7223554849624634,0.2808909118175506,0.2579616904258728,296.8362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8392056226730347,0.4500612318515777,0.4310769438743591,296.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9990000128746032,0.8630227446556091,0.5371098518371582,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7485010623931885,0.3157050311565399,0.3045119047164917,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.5996643900871277,0.1592646539211273,0.7439910173416138,284.9974365234375,284.95001220703125,297.4046936035156,290.6469116210937,297.0834350585937,296.97613525390625,284.9999389648437,1.0,0.5590097904205322,0.3571536839008331,0.3571536839008331,1.0,1.0,-2.730919599533081,0.6813235282897949,2.049596071243286,0.065945841372013,0.8900591135025024,0.8900591135025024,0.0,190.03384399414065,178.0,38510.2109375,0.0,2044.5780029296875,1.0,281.2054138183594,283.57012939453125,293.5998840332031,296.0558776855469,293.1499938964844,293.1499938964844,281.25,34006.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85555100440979,1.0,0.0,0.0,3.883163928985596,3.883191585540772,1.00615454812214e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.060546875,0.0,1872.1051025390625,1895.4371337890625,0.0,2987.28759765625,0.9707748293876648,1.0,0.0,3.0,1.0,0.0
18125160,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.7220611572265625,0.279739111661911,0.2568698525428772,296.8378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8388838171958923,0.4482287466526031,0.4292884469032287,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.9990000128746032,0.8620442152023315,0.5355342030525208,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.7481687068939209,0.3143705427646637,0.3031959533691406,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.5988196134567261,0.1582146286964416,0.7390053868293762,284.9838562011719,284.95001220703125,297.3768920898437,290.6307067871094,297.0767822265625,296.97637939453125,284.9817810058594,1.0,0.5567454099655151,0.3578630685806274,0.3578630685806274,1.0,1.0,-2.717987537384033,0.6788990497589111,2.039088487625122,0.0663347095251083,0.895518958568573,0.895518958568573,0.0,188.7401123046875,181.0,38369.83203125,0.0,2017.9464111328125,1.0,281.2442932128906,283.5548095703125,293.5839233398437,296.0644226074219,293.1499938964844,293.1499938964844,281.54998779296875,32933.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505092859268188,1.0,0.0,0.0,3.971680641174317,3.9717090129852295,1.052547986546415e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.798828125,0.0,1977.814453125,1895.4371337890625,0.0,2940.041015625,0.9865963459014891,1.0,0.0,3.0,1.0,0.0
18125220,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.7207567095756531,0.2777468264102936,0.2549667060375213,296.84429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194152832031,0.8373265266418457,0.4449223279953003,0.4260428249835968,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194763183594,0.9990000128746032,0.8600838780403137,0.5346407294273376,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.746696412563324,0.3119642436504364,0.300820916891098,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190185546875,0.5964598655700684,0.156303197145462,0.7300416231155396,285.119384765625,284.95001220703125,297.32281494140625,290.59930419921875,297.0651550292969,296.9785461425781,285.1195983886719,1.0,0.5536195635795593,0.3592818081378937,0.3592818081378937,1.0,1.0,-2.697094440460205,0.6756713390350342,2.021423101425171,0.0676572173833847,1.0,1.0,0.0,187.52456665039065,184.0,37095.34765625,0.0,1979.3890380859373,1.0,281.54473876953125,283.7243957519531,293.53863525390625,295.92645263671875,293.1499938964844,293.1499938964844,281.25,27248.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83488529920578,1.0,0.0,0.0,4.065379142761231,4.065407752990723,1.1027965456378297e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.4140625,0.0,2056.6669921875,1895.4371337890625,0.0,2793.968017578125,1.0,1.0,0.0,3.0,1.0,0.0
18125280,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.7207567095756531,0.2777468264102936,0.2549667060375213,296.84429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194152832031,0.8373265266418457,0.4449223279953003,0.4260428249835968,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194763183594,0.9990000128746032,0.8600838780403137,0.5346407294273376,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.746696412563324,0.3119642436504364,0.300820916891098,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190185546875,0.5964598655700684,0.156303197145462,0.7300416231155396,285.119384765625,284.95001220703125,297.32281494140625,290.59930419921875,297.0651550292969,296.9785461425781,285.1195983886719,1.0,0.5536195635795593,0.3592818081378937,0.3592818081378937,1.0,1.0,-2.697094440460205,0.6756713390350342,2.021423101425171,0.0676572173833847,1.0,1.0,0.0,187.52456665039065,184.0,37095.34765625,0.0,1979.3890380859373,1.0,281.54473876953125,283.7243957519531,293.53863525390625,295.92645263671875,293.1499938964844,293.1499938964844,281.25,27248.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83488529920578,1.0,0.0,0.0,4.065379142761231,4.065407752990723,1.1027965456378297e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.4140625,0.0,2056.6669921875,1895.4371337890625,0.0,2793.968017578125,1.0,1.0,0.0,3.0,1.0,0.0
18125340,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.7177129983901978,0.2746917903423309,0.2526387870311737,296.8388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.833962082862854,0.4405132234096527,0.4223515391349792,296.92413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.9990000128746032,0.8549227118492126,0.5368785858154297,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.7436126470565796,0.3087624907493591,0.2981502413749695,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.5925983190536499,0.1539780646562576,0.7206572890281677,284.9183044433594,284.95001220703125,297.2708435058594,290.5692749023437,297.0520324707031,296.9781494140625,284.91668701171875,1.0,0.5517358183860779,0.3607005774974823,0.3607005774974823,1.0,1.0,-2.678067445755005,0.6729950308799744,2.0050723552703857,0.0692303031682968,0.9341750741004944,0.9341750741004944,0.0,188.0292816162109,187.0,37963.1015625,0.0,1952.05419921875,1.0,281.2544860839844,283.49755859375,293.6066589355469,296.1064453125,293.1499938964844,293.1499938964844,280.95001220703125,30549.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471545577049255,1.0,0.0,0.0,4.048646926879883,4.048676013946533,1.0937374099739827e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.06494140625,0.0,2061.316162109375,1895.4371337890625,0.0,2908.627197265625,1.0,1.0,0.0,3.0,1.0,0.0
18125400,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.7177129983901978,0.2746917903423309,0.2526387870311737,296.8388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.833962082862854,0.4405132234096527,0.4223515391349792,296.92413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.9990000128746032,0.8549227118492126,0.5368785858154297,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.7436126470565796,0.3087624907493591,0.2981502413749695,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.5925983190536499,0.1539780646562576,0.7206572890281677,284.9183044433594,284.95001220703125,297.2708435058594,290.5692749023437,297.0520324707031,296.9781494140625,284.91668701171875,1.0,0.5517358183860779,0.3607005774974823,0.3607005774974823,1.0,1.0,-2.678067445755005,0.6729950308799744,2.0050723552703857,0.0692303031682968,0.9341750741004944,0.9341750741004944,0.0,188.0292816162109,187.0,37963.1015625,0.0,1952.05419921875,1.0,281.2544860839844,283.49755859375,293.6066589355469,296.1064453125,293.1499938964844,293.1499938964844,280.95001220703125,30549.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471545577049255,1.0,0.0,0.0,4.048646926879883,4.048676013946533,1.0937374099739827e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.06494140625,0.0,2061.316162109375,1895.4371337890625,0.0,2908.627197265625,1.0,1.0,0.0,3.0,1.0,0.0
18125460,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146667480469,0.7124401330947876,0.2708154022693634,0.2493378669023513,296.8258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81622314453125,0.8285866379737854,0.4352585673332214,0.4175824224948883,296.86920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172912597656,0.9990000128746032,0.8465043902397156,0.5419663786888123,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8151550292969,0.7386667132377625,0.3048084378242492,0.2946232557296753,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.5866223573684692,0.1510881781578064,0.7086533904075623,284.8159484863281,284.95001220703125,297.22119140625,290.54083251953125,297.034423828125,296.9711608886719,284.8214111328125,1.0,0.550339937210083,0.3619729876518249,0.3619729876518249,1.0,1.0,-2.655822277069092,0.6688610911369324,1.9869611263275144,0.0700477287173271,0.7765951156616211,0.7765951156616211,0.0,189.9403533935547,175.0,37948.14453125,0.0,1926.4649658203125,1.0,280.9557800292969,283.4046936035156,293.5772399902344,296.1041564941406,293.1499938964844,293.1499938964844,281.25,45161.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588867783546448,1.0,0.0,0.0,3.693626165390015,3.6936540603637695,9.103306410906952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.9482421875,0.0,1727.3341064453125,1895.4371337890625,0.0,3018.56494140625,0.9348200559616088,1.0,0.0,3.0,1.0,0.0
18125520,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146667480469,0.7124401330947876,0.2708154022693634,0.2493378669023513,296.8258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81622314453125,0.8285866379737854,0.4352585673332214,0.4175824224948883,296.86920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172912597656,0.9990000128746032,0.8465043902397156,0.5419663786888123,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8151550292969,0.7386667132377625,0.3048084378242492,0.2946232557296753,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.5866223573684692,0.1510881781578064,0.7086533904075623,284.8159484863281,284.95001220703125,297.22119140625,290.54083251953125,297.034423828125,296.9711608886719,284.8214111328125,1.0,0.550339937210083,0.3619729876518249,0.3619729876518249,1.0,1.0,-2.655822277069092,0.6688610911369324,1.9869611263275144,0.0700477287173271,0.7765951156616211,0.7765951156616211,0.0,189.9403533935547,175.0,37948.14453125,0.0,1926.4649658203125,1.0,280.9557800292969,283.4046936035156,293.5772399902344,296.1041564941406,293.1499938964844,293.1499938964844,281.25,45161.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588867783546448,1.0,0.0,0.0,3.693626165390015,3.6936540603637695,9.103306410906952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.9482421875,0.0,1727.3341064453125,1895.4371337890625,0.0,3018.56494140625,0.9348200559616088,1.0,0.0,3.0,1.0,0.0
18125580,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7115657329559326,0.2682595252990722,0.2466728538274765,296.8279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8279006481170654,0.4313513934612274,0.4135282635688782,296.8459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9990000128746032,0.8405482769012451,0.5381377935409546,296.9192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7377957701683044,0.3017479479312897,0.2914336621761322,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.5842744708061218,0.1485897004604339,0.6964828968048096,284.9491577148437,284.95001220703125,297.1741027832031,290.5140991210937,297.0208435058594,296.96881103515625,284.9486694335937,1.0,0.5443439483642578,0.3632453978061676,0.3632453978061676,1.0,1.0,-2.624701023101806,0.6617283821105957,1.9629727602005005,0.0699542686343193,0.8462415933609009,0.8462415933609009,0.0,186.84036254882807,163.0,36771.25,0.0,1865.349609375,1.0,281.2426452636719,283.5599670410156,293.45050048828125,295.8354187011719,293.1499938964844,293.1499938964844,281.54998779296875,34812.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408268690109253,1.0,0.0,0.0,3.791105031967163,3.7911319732666016,9.590139598003589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.7490234375,0.0,1764.3826904296875,1895.4371337890625,0.0,2849.441650390625,0.9478216171264648,1.0,0.0,3.0,1.0,0.0
18125640,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7115657329559326,0.2682595252990722,0.2466728538274765,296.8279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8279006481170654,0.4313513934612274,0.4135282635688782,296.8459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9990000128746032,0.8405482769012451,0.5381377935409546,296.9192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7377957701683044,0.3017479479312897,0.2914336621761322,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.5842744708061218,0.1485897004604339,0.6964828968048096,284.9491577148437,284.95001220703125,297.1741027832031,290.5140991210937,297.0208435058594,296.96881103515625,284.9486694335937,1.0,0.5443439483642578,0.3632453978061676,0.3632453978061676,1.0,1.0,-2.624701023101806,0.6617283821105957,1.9629727602005005,0.0699542686343193,0.8462415933609009,0.8462415933609009,0.0,186.84036254882807,163.0,36771.25,0.0,1865.349609375,1.0,281.2426452636719,283.5599670410156,293.45050048828125,295.8354187011719,293.1499938964844,293.1499938964844,281.54998779296875,34812.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408268690109253,1.0,0.0,0.0,3.791105031967163,3.7911319732666016,9.590139598003589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.7490234375,0.0,1764.3826904296875,1895.4371337890625,0.0,2849.441650390625,0.9478216171264648,1.0,0.0,3.0,1.0,0.0
18125700,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.7124587297439575,0.2671767175197601,0.2455347031354904,296.8306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.8289011716842651,0.4295789301395416,0.4116836786270141,296.8468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.9990000128746032,0.8387040495872498,0.5336580872535706,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.7385692596435547,0.3003832101821899,0.2899836599826813,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.5843054056167603,0.1474711894989013,0.6907779574394226,285.0575561523437,284.95001220703125,297.15155029296875,290.50146484375,297.0153503417969,296.9690246582031,285.0605163574219,1.0,0.5403269529342651,0.3638815879821777,0.3638815879821777,1.0,1.0,-2.607138633728028,0.6574767231941223,1.9496618509292605,0.0696298032999038,0.9348952770233154,0.9348952770233154,0.0,183.8853302001953,163.0,35841.734375,0.0,1826.039794921875,1.0,281.5040588378906,283.6937866210937,293.3985900878906,295.6602783203125,293.1499938964844,293.1499938964844,281.54998779296875,30169.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284677863121033,1.0,0.0,0.0,3.9021787643432617,3.9022059440612793,1.0160324563912582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.71533203125,0.0,1865.5970458984373,1895.4371337890625,0.0,2734.186767578125,0.9719627499580384,1.0,0.0,3.0,1.0,0.0
18125760,296.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.71402907371521,0.2661274075508117,0.2445090413093567,296.8334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8306095600128174,0.4278302490711212,0.4099597036838531,296.85369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.9990000128746032,0.8374595046043396,0.5279133915901184,296.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.7399887442588806,0.2990646064281463,0.288635790348053,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.5850094556808472,0.1464217007160186,0.6854397654533386,285.0338439941406,284.95001220703125,297.1297302246094,290.48931884765625,297.0105895996094,296.97003173828125,285.0297546386719,1.0,0.5358089804649353,0.364628791809082,0.364628791809082,1.0,1.0,-2.588899612426758,0.6532332301139832,1.93566644191742,0.0694624781608581,0.9526256322860718,0.9526256322860718,0.0,180.2758026123047,151.0,35752.70703125,0.0,1783.3104248046875,1.0,281.5440979003906,283.6622009277344,293.4169616699219,295.7184753417969,293.1499938964844,293.1499938964844,281.25,29622.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224624991416931,1.0,0.0,0.0,4.041818141937256,4.041846752166748,1.090050886887184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.92822265625,0.0,2044.3497314453125,1895.4371337890625,0.0,2678.39794921875,1.0,1.0,0.0,3.0,1.0,0.0
18125820,296.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.7170742154121399,0.2628611624240875,0.2416389435529709,296.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.8342906832695007,0.4231193959712982,0.405597984790802,296.8561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.9990000128746032,0.833963930606842,0.5149313807487488,296.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.7430686950683594,0.2955290973186493,0.2852974534034729,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.5866919755935669,0.1439052075147628,0.6735080480575562,284.85723876953125,284.95001220703125,297.0882873535156,290.4665832519531,296.9984130859375,296.9677429199219,284.8600769042969,1.0,0.5254342555999756,0.366123229265213,0.366123229265213,1.0,1.0,-2.546272754669189,0.6426655054092407,1.9036072492599487,0.0684768110513687,0.8041325211524963,0.8041325211524963,0.0,172.20974731445312,154.0,35836.08203125,0.0,1687.08203125,1.0,281.2550964355469,283.49078369140625,293.49151611328125,295.8712158203125,293.1499938964844,293.1499938964844,281.54998779296875,42220.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331084847450256,1.0,0.0,0.0,3.824126482009888,3.82415509223938,9.7579311386653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.69287109375,0.0,1862.8101806640625,1895.4371337890625,0.0,2777.401123046875,0.9600106477737428,1.0,0.0,3.0,1.0,0.0
18125880,296.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.7170742154121399,0.2628611624240875,0.2416389435529709,296.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.8342906832695007,0.4231193959712982,0.405597984790802,296.8561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.9990000128746032,0.833963930606842,0.5149313807487488,296.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.7430686950683594,0.2955290973186493,0.2852974534034729,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.5866919755935669,0.1439052075147628,0.6735080480575562,284.85723876953125,284.95001220703125,297.0882873535156,290.4665832519531,296.9984130859375,296.9677429199219,284.8600769042969,1.0,0.5254342555999756,0.366123229265213,0.366123229265213,1.0,1.0,-2.546272754669189,0.6426655054092407,1.9036072492599487,0.0684768110513687,0.8041325211524963,0.8041325211524963,0.0,172.20974731445312,154.0,35836.08203125,0.0,1687.08203125,1.0,281.2550964355469,283.49078369140625,293.49151611328125,295.8712158203125,293.1499938964844,293.1499938964844,281.54998779296875,42220.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331084847450256,1.0,0.0,0.0,3.824126482009888,3.82415509223938,9.7579311386653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.69287109375,0.0,1862.8101806640625,1895.4371337890625,0.0,2777.401123046875,0.9600106477737428,1.0,0.0,3.0,1.0,0.0
18125940,296.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.7176417112350464,0.0,0.2390373647212982,296.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837646484375,0.8351251482963562,0.0,0.4015262424945831,296.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9835205078125,0.9990000128746032,0.0,0.50813227891922,296.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9840087890625,0.7435725331306458,0.0,0.2821378111839294,296.96875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98486328125,0.585927426815033,0.0,0.6624012589454651,284.9838256835937,294.1499938964844,297.04998779296875,290.4460754394531,296.9894714355469,296.9686889648437,284.9822082519531,0.0,0.0,0.3676176369190216,0.3676176369190216,1.0,1.0,-2.512926816940308,0.6351110935211182,1.877815842628479,0.0681314766407013,0.0,0.0,0.0,167.68605041503906,60.0,34699.7421875,0.0,1621.3978271484375,0.0,281.5435791015625,283.6389465332031,293.3878173828125,295.6416320800781,293.1499938964844,293.1499938964844,278.1499938964844,33009.73828125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9598138332366943,3.959842205047608,1.0462676982569974e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1962.8411865234373,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.7176417112350464,0.0,0.2390373647212982,296.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837646484375,0.8351251482963562,0.0,0.4015262424945831,296.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9835205078125,0.9990000128746032,0.0,0.50813227891922,296.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9840087890625,0.7435725331306458,0.0,0.2821378111839294,296.96875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98486328125,0.585927426815033,0.0,0.6624012589454651,284.9838256835937,294.1499938964844,297.04998779296875,290.4460754394531,296.9894714355469,296.9686889648437,284.9822082519531,0.0,0.0,0.3676176369190216,0.3676176369190216,1.0,1.0,-2.512926816940308,0.6351110935211182,1.877815842628479,0.0681314766407013,0.0,0.0,0.0,167.68605041503906,60.0,34699.7421875,0.0,1621.3978271484375,0.0,281.5435791015625,283.6389465332031,293.3878173828125,295.6416320800781,293.1499938964844,293.1499938964844,278.1499938964844,33009.73828125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9598138332366943,3.959842205047608,1.0462676982569974e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1962.8411865234373,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382080078125,0.0,0.0,-0.0027129342779517,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380249023437,0.4750731289386749,0.0,-0.0028568571433424,297.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0598449707031,0.4750731289386749,0.0,-0.0021100703161209,297.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0354309082031,0.0,0.0,-0.002856848295778,297.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263671875,0.0,0.0,-0.0135505823418498,286.3585205078125,294.1499938964844,297.029052734375,290.4346618652344,296.22003173828125,296.6297302246094,283.96026611328125,0.0,0.0,0.2835732698440552,0.2835732698440552,1.0,1.0,-0.0240821838378906,0.0032423681113868,0.0208398159593343,-0.0171885937452316,0.0,0.0,0.0,-0.1273066401481628,60.0,1619.75634765625,0.0,-5.69845360587351e-05,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.931723547957141e-14,9.93470713681055e-14,4.606188328226041e-19,7.227399668324752e-12,7.227381453728253e-12,1.8232908622157173e-17,0.0,0.0,-0.0,0.0,0.0,3.4926273842357506e-23,1.735063235566652e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1791076660156,0.0,0.0,9.131694241659716e-05,297.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1719055175781,0.0,0.0,9.616178431315348e-05,298.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030334472656,0.0,0.0,7.102473318809643e-05,297.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1749267578125,0.0,0.0,9.616110037313774e-05,297.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653747558594,0.0,0.0,0.0004561125824693,286.52496337890625,294.1499938964844,297.0133361816406,290.4256591796875,296.19683837890625,296.6280822753906,283.5722351074219,0.0,0.0,0.2205705940723419,0.2205705940723419,1.0,1.0,-0.0119649702683091,0.0014290378894656,0.0105359330773353,-0.0187323316931724,0.0,0.0,0.0,-0.0653275400400161,60.0,763.3331298828125,0.0,-6.456138379462574e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2008695453825577e-23,-1.46709211486601e-23,-1.8899532648772912e-26,5.264795735795352e-18,5.26042284548709e-18,4.373145167131952e-21,0.0,0.0,-0.0,0.0,0.0,4.561688929870507e-40,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5547790527344,0.0,0.0,9.54158531385474e-05,297.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455627441406,0.0,0.0,0.0001007600367302,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5904541015625,0.0,0.0,7.496163743780926e-05,297.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.54522705078125,0.0,0.0,0.0001005345693556,297.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5320739746094,0.0,0.0,0.0004755895060952,287.0229797363281,294.1499938964844,296.9766540527344,290.40313720703125,294.5755920410156,296.453857421875,283.3644714355469,0.0,0.0,0.0735235288739204,0.0735235288739204,1.0,1.0,-0.0010168438311666,1.598699418536853e-05,0.001000856864266,-0.0181111339479684,0.0,0.0,0.0,-0.0084416316822171,60.0,156.97967529296875,0.0,-7.050116579421228e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7446165880843973e-42,2.135578859631021e-42,1.126643965317153e-42,9.540201968762247e-21,4.8585559955488804e-21,4.681645973213369e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5547790527344,0.0,0.0,9.54158531385474e-05,297.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455627441406,0.0,0.0,0.0001007600367302,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5904541015625,0.0,0.0,7.496163743780926e-05,297.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.54522705078125,0.0,0.0,0.0001005345693556,297.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5320739746094,0.0,0.0,0.0004755895060952,287.0229797363281,294.1499938964844,296.9766540527344,290.40313720703125,294.5755920410156,296.453857421875,283.3644714355469,0.0,0.0,0.0735235288739204,0.0735235288739204,1.0,1.0,-0.0010168438311666,1.598699418536853e-05,0.001000856864266,-0.0181111339479684,0.0,0.0,0.0,-0.0084416316822171,60.0,156.97967529296875,0.0,-7.050116579421228e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7446165880843973e-42,2.135578859631021e-42,1.126643965317153e-42,9.540201968762247e-21,4.8585559955488804e-21,4.681645973213369e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.553466796875,0.0,0.0,9.498902363702656e-05,298.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5442810058594,0.0,0.0,0.0001000271513476,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5888977050781,0.0,0.0,7.387681398540735e-05,297.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5439758300781,0.0,0.0,0.0001000276752165,297.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5308837890625,0.0,0.0,0.0004744613252114,287.016845703125,294.1499938964844,296.9583435058594,290.3911437988281,294.5971374511719,296.52642822265625,283.35382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122203966602,1.3103226059740793e-08,0.0010122072417289,-0.0181663054972887,0.0,0.0,0.0,-0.0084296539425849,60.0,62.94572448730469,0.0,-6.98568669577071e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.667290515062775e-21,4.833137963171347e-21,4.834152955788215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.1786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.552001953125,0.0,0.0,9.500241867499426e-05,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5428771972656,0.0,0.0,0.00010004286014,298.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.58721923828125,0.0,0.0,7.389148959191516e-05,297.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5425720214844,0.0,0.0,0.0001000421107164,297.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5295715332031,0.0,0.0,0.0004745227633975,287.0105895996094,294.1499938964844,296.94000244140625,290.3786926269531,294.6183166503906,296.5865478515625,283.3695983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123621905222,7.3174115655660915e-09,0.0010123548563569,-0.0182016901671886,0.0,0.0,0.0,-0.0084364907816052,60.0,28.045991897583008,0.0,-6.98765418860603e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.66655461512329e-21,4.833284577703748e-21,4.833270441316326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5486755371094,0.0,0.0,9.501999738859011e-05,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5396728515625,0.0,0.0,0.0001000613337964,299.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5834655761719,0.0,0.0,7.390509563265368e-05,298.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.53936767578125,0.0,0.0,0.0001000606134766,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52655029296875,0.0,0.0,0.0004746110644191,286.9976501464844,294.1499938964844,296.9033203125,290.3524475097656,294.6595764160156,296.6743469238281,283.42657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331343088168296e-09,0.0010125406552106,-0.0182586871087551,0.0,0.0,0.0,-0.0084472773596644,60.0,12.013197898864746,0.0,-6.990218537339389e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.666564308646094e-21,4.833282154323047e-21,4.833282154323047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5486755371094,0.0,0.0,9.501999738859011e-05,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5396728515625,0.0,0.0,0.0001000613337964,299.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5834655761719,0.0,0.0,7.390509563265368e-05,298.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.53936767578125,0.0,0.0,0.0001000606134766,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52655029296875,0.0,0.0,0.0004746110644191,286.9976501464844,294.1499938964844,296.9033203125,290.3524475097656,294.6595764160156,296.6743469238281,283.42657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331343088168296e-09,0.0010125406552106,-0.0182586871087551,0.0,0.0,0.0,-0.0084472773596644,60.0,12.013197898864746,0.0,-6.990218537339389e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.666564308646094e-21,4.833282154323047e-21,4.833282154323047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5448608398437,0.0,0.0,9.503199544269592e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5359802246094,0.0,0.0,0.0001000739648588,299.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5791931152344,0.0,0.0,7.391442341031507e-05,298.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5356750488281,0.0,0.0,0.000100073251815,298.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.52301025390625,0.0,0.0,0.0004746714548673,286.9841613769531,294.1499938964844,296.8666687011719,290.3245544433594,294.699462890625,296.7294311523437,283.4885559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.685458183288574,0.0,-6.991963630298417e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833282154323047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5448608398437,0.0,0.0,9.503199544269592e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5359802246094,0.0,0.0,0.0001000739648588,299.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5791931152344,0.0,0.0,7.391442341031507e-05,298.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5356750488281,0.0,0.0,0.000100073251815,298.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.52301025390625,0.0,0.0,0.0004746714548673,286.9841613769531,294.1499938964844,296.8666687011719,290.3245544433594,294.699462890625,296.7294311523437,283.4885559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.685458183288574,0.0,-6.991963630298417e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833282154323047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5405578613281,0.0,0.0,9.503841283731164e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53179931640625,0.0,0.0,0.0001000807096716,299.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.574462890625,0.0,0.0,7.391940016532317e-05,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5314636230469,0.0,0.0,0.0001000800039037,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5189819335937,0.0,0.0,0.0004747038765344,286.9701843261719,294.1499938964844,296.8299865722656,290.2951965332031,294.7379150390625,296.7598571777344,283.54888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,9.329333305358888,0.0,-6.992886625312168e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5405578613281,0.0,0.0,9.503841283731164e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53179931640625,0.0,0.0,0.0001000807096716,299.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.574462890625,0.0,0.0,7.391940016532317e-05,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5314636230469,0.0,0.0,0.0001000800039037,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5189819335937,0.0,0.0,0.0004747038765344,286.9701843261719,294.1499938964844,296.8299865722656,290.2951965332031,294.7379150390625,296.7598571777344,283.54888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,9.329333305358888,0.0,-6.992886625312168e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
