time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18126780,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5357971191406,0.0,0.0,9.503924229647964e-05,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5271301269531,0.0,0.0,0.0001000815755105,299.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5692749023437,0.0,0.0,7.392004044959322e-05,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5268249511719,0.0,0.0,0.0001000808842945,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5144958496094,0.0,0.0,0.0004747084458358,286.9556884765625,294.1499938964844,296.7933349609375,290.2645263671875,294.7749938964844,296.7723083496094,283.6065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,9.22593593597412,0.0,-6.99298823292338e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5357971191406,0.0,0.0,9.503924229647964e-05,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5271301269531,0.0,0.0,0.0001000815755105,299.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5692749023437,0.0,0.0,7.392004044959322e-05,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5268249511719,0.0,0.0,0.0001000808842945,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5144958496094,0.0,0.0,0.0004747084458358,286.9556884765625,294.1499938964844,296.7933349609375,290.2645263671875,294.7749938964844,296.7723083496094,283.6065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,9.22593593597412,0.0,-6.99298823292338e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.53326416015625,0.0,0.0,9.50374233070761e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5246276855469,0.0,0.0,0.0001000796546577,299.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5665283203125,0.0,0.0,7.391862163785845e-05,298.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5243225097656,0.0,0.0,0.0001000789634417,298.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5120544433594,0.0,0.0,0.0004746995691675,286.94830322265625,294.1499938964844,296.7749938964844,290.24871826171875,294.7929992675781,296.7732238769531,283.63433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127284331247,7.352443098795902e-09,0.0010127210989594,-0.0183139517903327,0.0,0.0,0.0,-0.0084577379748225,60.0,9.189836502075195,0.0,-6.992710410713698e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5306091308594,0.0,0.0,9.50344037846662e-05,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.52203369140625,0.0,0.0,0.0001000764750642,299.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56365966796875,0.0,0.0,7.391626422759145e-05,298.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.521728515625,0.0,0.0,0.0001000757838482,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5095520019531,0.0,0.0,0.0004746846971102,286.9407958984375,294.1499938964844,296.75665283203125,290.232666015625,294.8106689453125,296.7714233398437,283.6614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126956040039,7.348596398060181e-09,0.0010126882698386,-0.0183038767427206,0.0,0.0,0.0,-0.0084558306261897,60.0,9.155964851379396,0.0,-6.992256373905549e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5250549316406,0.0,0.0,9.502412285655736e-05,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5166015625,0.0,0.0,0.0001000656338874,299.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.55767822265625,0.0,0.0,7.390826067421585e-05,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.51629638671875,0.0,0.0,0.0001000649572233,298.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5042724609375,0.0,0.0,0.000474633736303,286.9255065917969,294.1499938964844,296.7200012207031,290.19976806640625,294.8451843261719,296.7620544433594,283.7138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335613894099424e-09,0.0010125772096216,-0.0182698741555213,0.0,0.0,0.0,-0.0084493951871991,60.0,9.090928077697754,0.0,-6.990723022681777e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5250549316406,0.0,0.0,9.502412285655736e-05,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5166015625,0.0,0.0,0.0001000656338874,299.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.55767822265625,0.0,0.0,7.390826067421585e-05,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.51629638671875,0.0,0.0,0.0001000649572233,298.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5042724609375,0.0,0.0,0.000474633736303,286.9255065917969,294.1499938964844,296.7200012207031,290.19976806640625,294.8451843261719,296.7620544433594,283.7138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335613894099424e-09,0.0010125772096216,-0.0182698741555213,0.0,0.0,0.0,-0.0084493951871991,60.0,9.090928077697754,0.0,-6.990723022681777e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191345214844,0.0,0.0,9.50081303017214e-05,298.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5107727050781,0.0,0.0,0.0001000487827695,299.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5513610839844,0.0,0.0,7.389581151073799e-05,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.510498046875,0.0,0.0,0.0001000481206574,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.49859619140625,0.0,0.0,0.0004745542246382,286.909912109375,294.1499938964844,296.6833190917969,290.166015625,294.8784484863281,296.7457275390625,283.76373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,9.027928352355955,0.0,-6.988350520487074e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191345214844,0.0,0.0,9.50081303017214e-05,298.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5107727050781,0.0,0.0,0.0001000487827695,299.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5513610839844,0.0,0.0,7.389581151073799e-05,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.510498046875,0.0,0.0,0.0001000481206574,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.49859619140625,0.0,0.0,0.0004745542246382,286.909912109375,294.1499938964844,296.6833190917969,290.166015625,294.8784484863281,296.7457275390625,283.76373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,9.027928352355955,0.0,-6.988350520487074e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5128479003906,0.0,0.0,9.49864916037768e-05,298.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5046081542969,0.0,0.0,0.0001000259944703,299.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.544677734375,0.0,0.0,7.387898222077638e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5043334960937,0.0,0.0,0.0001000253323582,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4925842285156,0.0,0.0,0.0004744465695694,286.8939514160156,294.1499938964844,296.64666748046875,290.13153076171875,294.91046142578125,296.7240905761719,283.81103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,18.627412796020508,0.0,-6.98514881491974e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5128479003906,0.0,0.0,9.49864916037768e-05,298.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5046081542969,0.0,0.0,0.0001000259944703,299.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.544677734375,0.0,0.0,7.387898222077638e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5043334960937,0.0,0.0,0.0001000253323582,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4925842285156,0.0,0.0,0.0004744465695694,286.8939514160156,294.1499938964844,296.64666748046875,290.13153076171875,294.91046142578125,296.7240905761719,283.81103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,18.627412796020508,0.0,-6.98514881491974e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5062561035156,0.0,0.0,9.495922859059648e-05,298.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49810791015625,0.0,0.0,9.99972762656398e-05,299.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.53765869140625,0.0,0.0,7.385776552837342e-05,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4978332519531,0.0,0.0,9.999662142945454e-05,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862365722656,0.0,0.0,0.0004743107710964,286.8777160644531,294.1499938964844,296.6099853515625,290.0964660644531,294.9412536621094,296.6986389160156,283.8558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254258971300942e-09,0.0010118816280737,-0.0180567894130945,0.0,0.0,0.0,-0.0084090642631053,60.0,14.037010192871094,0.0,-6.98112003760798e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5062561035156,0.0,0.0,9.495922859059648e-05,298.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49810791015625,0.0,0.0,9.99972762656398e-05,299.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.53765869140625,0.0,0.0,7.385776552837342e-05,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4978332519531,0.0,0.0,9.999662142945454e-05,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862365722656,0.0,0.0,0.0004743107710964,286.8777160644531,294.1499938964844,296.6099853515625,290.0964660644531,294.9412536621094,296.6986389160156,283.8558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254258971300942e-09,0.0010118816280737,-0.0180567894130945,0.0,0.0,0.0,-0.0084090642631053,60.0,14.037010192871094,0.0,-6.98112003760798e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028076171875,0.0,0.0,9.494346886640416e-05,298.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4947204589844,0.0,0.0,9.998067980632186e-05,299.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5340270996094,0.0,0.0,7.384550553979352e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49444580078125,0.0,0.0,9.99800322460942e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4829406738281,0.0,0.0,0.0004742322489619,286.8694763183594,294.1499938964844,296.5916748046875,290.0787658691406,294.9561462402344,296.68475341796875,283.87744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117202764376,7.2345436308296485e-09,0.0010117130586877,-0.0180051513016223,0.0,0.0,0.0,-0.0083992900326848,60.0,15.262591361999512,0.0,-6.978793720691101e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4992980957031,0.0,0.0,9.49263630900532e-05,298.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49127197265625,0.0,0.0,9.996265725931151e-05,299.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.53033447265625,0.0,0.0,7.383219781331718e-05,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4909973144531,0.0,0.0,9.996201697504148e-05,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47955322265625,0.0,0.0,0.0004741469747386,286.8612060546875,294.1499938964844,296.5733337402344,290.0610046386719,294.97076416015625,296.6703186035156,283.8983764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115372715517,7.213146080431443e-09,0.0010115300538018,-0.0179491061717271,0.0,0.0,0.0,-0.0083886822685599,60.0,14.773816108703612,0.0,-6.976269162350945e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4920654296875,0.0,0.0,9.488800424151124e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4841613769531,0.0,0.0,9.992226114263758e-05,299.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.522705078125,0.0,0.0,7.380235911114141e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4838562011719,0.0,0.0,9.992162085836752e-05,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725646972656,0.0,0.0,0.0004739557625725,286.84442138671875,294.1499938964844,296.5366516113281,290.02520751953125,294.99908447265625,296.6399841308594,283.93853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165196436176302e-09,0.0010111201554536,-0.0178235154598951,0.0,0.0,0.0,-0.008364912122488,60.0,12.888662338256836,0.0,-6.970613952717032e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4920654296875,0.0,0.0,9.488800424151124e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4841613769531,0.0,0.0,9.992226114263758e-05,299.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.522705078125,0.0,0.0,7.380235911114141e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4838562011719,0.0,0.0,9.992162085836752e-05,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725646972656,0.0,0.0,0.0004739557625725,286.84442138671875,294.1499938964844,296.5366516113281,290.02520751953125,294.99908447265625,296.6399841308594,283.93853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165196436176302e-09,0.0010111201554536,-0.0178235154598951,0.0,0.0,0.0,-0.008364912122488,60.0,12.888662338256836,0.0,-6.970613952717032e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48455810546875,0.0,0.0,9.484419570071624e-05,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767150878906,0.0,0.0,9.987611701944844e-05,299.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5148010253906,0.0,0.0,7.376827124971896e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4764404296875,0.0,0.0,9.98754912870936e-05,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4653015136719,0.0,0.0,0.0004737373092211,286.8274230957031,294.1499938964844,296.5,289.98931884765625,295.02618408203125,296.60821533203125,283.9765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106591507792,7.1104513388320364e-09,0.0010106519330292,-0.0176801234483718,0.0,0.0,0.0,-0.0083377724513411,60.0,12.844305038452148,0.0,-6.964160093048123e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48455810546875,0.0,0.0,9.484419570071624e-05,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767150878906,0.0,0.0,9.987611701944844e-05,299.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5148010253906,0.0,0.0,7.376827124971896e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4764404296875,0.0,0.0,9.98754912870936e-05,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4653015136719,0.0,0.0,0.0004737373092211,286.8274230957031,294.1499938964844,296.5,289.98931884765625,295.02618408203125,296.60821533203125,283.9765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106591507792,7.1104513388320364e-09,0.0010106519330292,-0.0176801234483718,0.0,0.0,0.0,-0.0083377724513411,60.0,12.844305038452148,0.0,-6.964160093048123e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.476806640625,0.0,0.0,9.479423897573724e-05,298.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46905517578125,0.0,0.0,9.982350456994028e-05,299.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.50665283203125,0.0,0.0,7.372941036010161e-05,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4687805175781,0.0,0.0,9.982288611354306e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.457763671875,0.0,0.0,0.0004734881513286,286.8102111816406,294.1499938964844,296.4633483886719,289.95343017578125,295.0521850585937,296.57550048828125,284.0126647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101255029439,7.048049699420744e-09,0.0010101184016093,-0.017516678199172,0.0,0.0,0.0,-0.0083068376407027,60.0,12.557730674743652,0.0,-6.956808107361212e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.476806640625,0.0,0.0,9.479423897573724e-05,298.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46905517578125,0.0,0.0,9.982350456994028e-05,299.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.50665283203125,0.0,0.0,7.372941036010161e-05,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4687805175781,0.0,0.0,9.982288611354306e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.457763671875,0.0,0.0,0.0004734881513286,286.8102111816406,294.1499938964844,296.4633483886719,289.95343017578125,295.0521850585937,296.57550048828125,284.0126647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101255029439,7.048049699420744e-09,0.0010101184016093,-0.017516678199172,0.0,0.0,0.0,-0.0083068376407027,60.0,12.557730674743652,0.0,-6.956808107361212e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4687805175781,0.0,0.0,9.47370717767626e-05,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4611511230469,0.0,0.0,9.97632960206829e-05,299.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4982604980469,0.0,0.0,7.368493970716372e-05,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4608764648437,0.0,0.0,9.976268484024332e-05,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4499816894531,0.0,0.0,0.0004732029628939,286.7928466796875,294.1499938964844,296.4266662597656,289.9176940917969,295.0770263671875,296.54205322265625,284.046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095150209963,6.976666355740235e-09,0.001009508036077,-0.017329704016447,0.0,0.0,0.0,-0.008271450176835,60.0,12.2432222366333,0.0,-6.948401676254434e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4687805175781,0.0,0.0,9.47370717767626e-05,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4611511230469,0.0,0.0,9.97632960206829e-05,299.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4982604980469,0.0,0.0,7.368493970716372e-05,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4608764648437,0.0,0.0,9.976268484024332e-05,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4499816894531,0.0,0.0,0.0004732029628939,286.7928466796875,294.1499938964844,296.4266662597656,289.9176940917969,295.0770263671875,296.54205322265625,284.046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095150209963,6.976666355740235e-09,0.001009508036077,-0.017329704016447,0.0,0.0,0.0,-0.008271450176835,60.0,12.2432222366333,0.0,-6.948401676254434e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46466064453125,0.0,0.0,9.470527584198862e-05,298.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.45709228515625,0.0,0.0,9.97298047877848e-05,299.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4939880371094,0.0,0.0,7.36602014512755e-05,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4568176269531,0.0,0.0,9.972920088330284e-05,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4460144042969,0.0,0.0,0.0004730443179141,286.7840881347656,294.1499938964844,296.4083251953125,289.8999328613281,295.0889892578125,296.525146484375,284.063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091755539178,6.936969221271738e-09,0.0010091685689985,-0.0172257237136364,0.0,0.0,0.0,-0.0082517703995108,60.0,12.088826179504396,0.0,-6.943729147224077e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.46051025390625,0.0,0.0,9.467160271015018e-05,298.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4529724121094,0.0,0.0,9.969434177037328e-05,299.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896545410156,0.0,0.0,7.363400800386444e-05,298.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.45269775390625,0.0,0.0,9.969373786589132e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.44195556640625,0.0,0.0,0.0004728763015009,286.7752990722656,294.1499938964844,296.3900146484375,289.8822326660156,295.10064697265625,296.5081481933594,284.0791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088161798194,6.8949361775594314e-09,0.0010088093113154,-0.0171156264841556,0.0,0.0,0.0,-0.0082309329882264,60.0,11.937821388244627,0.0,-6.93878305924045e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4520263671875,0.0,0.0,9.459772263653576e-05,298.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4446105957031,0.0,0.0,9.96165326796472e-05,299.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808044433594,0.0,0.0,7.357654249062762e-05,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443359375,0.0,0.0,9.961594332708046e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4337158203125,0.0,0.0,0.0004725076141767,286.75762939453125,294.1499938964844,296.35333251953125,289.8472595214844,295.1231994628906,296.4739990234375,284.1097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080275824293,6.802735708077989e-09,0.0010080208303406,-0.0168741215020418,0.0,0.0,0.0,-0.0081852255389094,60.0,11.645813941955566,0.0,-6.927940887635486e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4520263671875,0.0,0.0,9.459772263653576e-05,298.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4446105957031,0.0,0.0,9.96165326796472e-05,299.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808044433594,0.0,0.0,7.357654249062762e-05,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443359375,0.0,0.0,9.961594332708046e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4337158203125,0.0,0.0,0.0004725076141767,286.75762939453125,294.1499938964844,296.35333251953125,289.8472595214844,295.1231994628906,296.4739990234375,284.1097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080275824293,6.802735708077989e-09,0.0010080208303406,-0.0168741215020418,0.0,0.0,0.0,-0.0081852255389094,60.0,11.645813941955566,0.0,-6.927940887635486e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.443359375,0.0,0.0,9.451476944377646e-05,298.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4360046386719,0.0,0.0,9.952917753253132e-05,299.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4717712402344,0.0,0.0,7.351201929850504e-05,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4357604980469,0.0,0.0,9.952858817996456e-05,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42529296875,0.0,0.0,0.0004720936412923,286.7398376464844,294.1499938964844,296.3166809082031,289.8128662109375,295.1446533203125,296.4397277832031,284.1388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071424767374,6.699231835938235e-09,0.0010071358410641,-0.0166030060499906,0.0,0.0,0.0,-0.0081339143216609,60.0,11.36815357208252,0.0,-6.915779238170219e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.443359375,0.0,0.0,9.451476944377646e-05,298.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4360046386719,0.0,0.0,9.952917753253132e-05,299.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4717712402344,0.0,0.0,7.351201929850504e-05,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4357604980469,0.0,0.0,9.952858817996456e-05,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42529296875,0.0,0.0,0.0004720936412923,286.7398376464844,294.1499938964844,296.3166809082031,289.8128662109375,295.1446533203125,296.4397277832031,284.1388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071424767374,6.699231835938235e-09,0.0010071358410641,-0.0166030060499906,0.0,0.0,0.0,-0.0081339143216609,60.0,11.36815357208252,0.0,-6.915779238170219e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4345092773437,0.0,0.0,9.4423012342304e-05,298.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.42724609375,0.0,0.0,9.943254553945736e-05,299.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4625549316406,0.0,0.0,7.34406421543099e-05,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.427001953125,0.0,0.0,9.943197073880584e-05,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4166564941406,0.0,0.0,0.0004716356634162,286.72198486328125,294.1499938964844,296.2799987792969,289.7792053222656,295.1650390625,296.4054260253906,284.1664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.584760736672024e-09,0.0010061570210382,-0.0163031574338674,0.0,0.0,0.0,-0.0080771660432219,60.0,11.104387283325195,0.0,-6.902340743408787e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4345092773437,0.0,0.0,9.4423012342304e-05,298.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.42724609375,0.0,0.0,9.943254553945736e-05,299.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4625549316406,0.0,0.0,7.34406421543099e-05,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.427001953125,0.0,0.0,9.943197073880584e-05,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4166564941406,0.0,0.0,0.0004716356634162,286.72198486328125,294.1499938964844,296.2799987792969,289.7792053222656,295.1650390625,296.4054260253906,284.1664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.584760736672024e-09,0.0010061570210382,-0.0163031574338674,0.0,0.0,0.0,-0.0080771660432219,60.0,11.104387283325195,0.0,-6.902340743408787e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.42547607421875,0.0,0.0,9.432276419829576e-05,298.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183349609375,0.0,0.0,9.932697139447556e-05,299.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45318603515625,0.0,0.0,7.33626657165587e-05,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4180603027344,0.0,0.0,9.932639659382404e-05,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078369140625,0.0,0.0,0.0004711352521553,286.7040405273437,294.1499938964844,296.24334716796875,289.7464294433594,295.18438720703125,296.3711853027344,284.192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.4597047710890365e-09,0.0010050876298919,-0.0159755796194076,0.0,0.0,0.0,-0.0080151706933975,60.0,10.853883743286133,0.0,-6.887675141342697e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.42547607421875,0.0,0.0,9.432276419829576e-05,298.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183349609375,0.0,0.0,9.932697139447556e-05,299.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45318603515625,0.0,0.0,7.33626657165587e-05,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4180603027344,0.0,0.0,9.932639659382404e-05,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078369140625,0.0,0.0,0.0004711352521553,286.7040405273437,294.1499938964844,296.24334716796875,289.7464294433594,295.18438720703125,296.3711853027344,284.192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.4597047710890365e-09,0.0010050876298919,-0.0159755796194076,0.0,0.0,0.0,-0.0080151706933975,60.0,10.853883743286133,0.0,-6.887675141342697e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4209289550781,0.0,0.0,9.426965698366983e-05,298.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137878417969,0.0,0.0,9.927104110829532e-05,299.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4484558105469,0.0,0.0,7.332136010518298e-05,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,9.927048085955904e-05,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40338134765625,0.0,0.0,0.0004708701744675,286.6950378417969,294.1499938964844,296.2250061035156,289.7304077148437,295.19366455078125,296.3541259765625,284.2052307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045276721939,6.39346753317227e-09,0.0010045212693512,-0.0158020704984664,0.0,0.0,0.0,-0.0079823341220617,60.0,10.733542442321776,0.0,-6.87991388303999e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4162902832031,0.0,0.0,9.421465802006423e-05,298.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4092102050781,0.0,0.0,9.92131172097288e-05,299.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44366455078125,0.0,0.0,7.327857747441158e-05,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4089660644531,0.0,0.0,9.921255696099252e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988952636719,0.0,0.0,0.000470595608931,286.6860046386719,294.1499938964844,296.2066650390625,289.71466064453125,295.20269775390625,296.3370666503906,284.2174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039409389719,6.324862855677793e-09,0.0010039346525445,-0.0156223606318235,0.0,0.0,0.0,-0.0079483240842819,60.0,10.6162748336792,0.0,-6.87187977632675e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.406982421875,0.0,0.0,9.409939957549796e-05,298.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3999938964844,0.0,0.0,9.9091739684809e-05,299.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4339904785156,0.0,0.0,7.318892312468961e-05,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3997497558594,0.0,0.0,9.909117943607272e-05,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3897705078125,0.0,0.0,0.000470020197099,286.66796875,294.1499938964844,296.1700134277344,289.6840515136719,295.2200012207031,296.3031311035156,284.2411804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027115931734,6.181112510716957e-09,0.0010027054231613,-0.0152457999065518,0.0,0.0,0.0,-0.0078770602121949,60.0,10.390619277954102,0.0,-6.855059808685837e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.406982421875,0.0,0.0,9.409939957549796e-05,298.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3999938964844,0.0,0.0,9.9091739684809e-05,299.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4339904785156,0.0,0.0,7.318892312468961e-05,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3997497558594,0.0,0.0,9.909117943607272e-05,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3897705078125,0.0,0.0,0.000470020197099,286.66796875,294.1499938964844,296.1700134277344,289.6840515136719,295.2200012207031,296.3031311035156,284.2411804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027115931734,6.181112510716957e-09,0.0010027054231613,-0.0152457999065518,0.0,0.0,0.0,-0.0078770602121949,60.0,10.390619277954102,0.0,-6.855059808685837e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.39752197265625,0.0,0.0,9.397808753419667e-05,298.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905944824219,0.0,0.0,9.896398842101917e-05,299.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241943359375,0.0,0.0,7.309456123039126e-05,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3903503417969,0.0,0.0,9.89634427241981e-05,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3805236816406,0.0,0.0,0.0004694146045949,286.64990234375,294.1499938964844,296.1333312988281,289.6547546386719,295.236328125,296.2694091796875,284.2637023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.029828192311015e-09,0.0010014118161052,-0.014849497936666,0.0,0.0,0.0,-0.0078020626679062,60.0,10.176721572875977,0.0,-6.837381505420127e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.39752197265625,0.0,0.0,9.397808753419667e-05,298.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905944824219,0.0,0.0,9.896398842101917e-05,299.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241943359375,0.0,0.0,7.309456123039126e-05,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3903503417969,0.0,0.0,9.89634427241981e-05,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3805236816406,0.0,0.0,0.0004694146045949,286.64990234375,294.1499938964844,296.1333312988281,289.6547546386719,295.236328125,296.2694091796875,284.2637023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.029828192311015e-09,0.0010014118161052,-0.014849497936666,0.0,0.0,0.0,-0.0078020626679062,60.0,10.176721572875977,0.0,-6.837381505420127e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.387939453125,0.0,0.0,9.385179873788728e-05,298.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.381103515625,0.0,0.0,9.883099119178952e-05,299.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4142761230469,0.0,0.0,7.299633580259979e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.380859375,0.0,0.0,9.883045277092606e-05,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.37115478515625,0.0,0.0,0.0004687840992119,286.6318054199219,294.1499938964844,296.0966796875,289.6268920898437,295.2516784667969,296.23590087890625,284.28515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872339947643468e-09,0.0010000651236623,-0.0144369360059499,0.0,0.0,0.0,-0.0077239884994924,60.0,9.9741849899292,0.0,-6.81900189647422e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
