time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18129120,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.387939453125,0.0,0.0,9.385179873788728e-05,298.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.381103515625,0.0,0.0,9.883099119178952e-05,299.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4142761230469,0.0,0.0,7.299633580259979e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.380859375,0.0,0.0,9.883045277092606e-05,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.37115478515625,0.0,0.0,0.0004687840992119,286.6318054199219,294.1499938964844,296.0966796875,289.6268920898437,295.2516784667969,296.23590087890625,284.28515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872339947643468e-09,0.0010000651236623,-0.0144369360059499,0.0,0.0,0.0,-0.0077239884994924,60.0,9.9741849899292,0.0,-6.81900189647422e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.37823486328125,0.0,0.0,9.372174099553376e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3714904785156,0.0,0.0,9.869402856566012e-05,299.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4042663574219,0.0,0.0,7.289517088793218e-05,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3712463378906,0.0,0.0,9.869349742075428e-05,298.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3616638183594,0.0,0.0,0.0004681347927544,286.6137084960937,294.1499938964844,296.0599975585937,289.6006164550781,295.26611328125,296.2026672363281,284.3056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.7101599004738546e-09,0.0009986783843487,-0.0140120750293135,0.0,0.0,0.0,-0.0076435888186097,60.0,9.782676696777344,0.0,-6.800100749160265e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.37823486328125,0.0,0.0,9.372174099553376e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3714904785156,0.0,0.0,9.869402856566012e-05,299.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4042663574219,0.0,0.0,7.289517088793218e-05,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3712463378906,0.0,0.0,9.869349742075428e-05,298.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3616638183594,0.0,0.0,0.0004681347927544,286.6137084960937,294.1499938964844,296.0599975585937,289.6006164550781,295.26611328125,296.2026672363281,284.3056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.7101599004738546e-09,0.0009986783843487,-0.0140120750293135,0.0,0.0,0.0,-0.0076435888186097,60.0,9.782676696777344,0.0,-6.800100749160265e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.37335205078125,0.0,0.0,9.365571895614266e-05,298.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3666381835937,0.0,0.0,9.862449223874135e-05,299.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992004394531,0.0,0.0,7.284380990313366e-05,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3664245605469,0.0,0.0,9.862396836979316e-05,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3568725585937,0.0,0.0,0.0004678051336668,286.6046447753906,294.1499938964844,296.0416564941406,289.5881042480469,295.27294921875,296.1861267089844,284.3154602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.627824872789233e-09,0.0009979743044823,-0.0137963816523551,0.0,0.0,0.0,-0.007602771744132,60.0,9.690840721130373,0.0,-6.790514817112125e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3684387207031,0.0,0.0,9.358917304780334e-05,298.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3617858886719,0.0,0.0,9.855441749095915e-05,299.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941345214844,0.0,0.0,7.279205601662397e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3615417480469,0.0,0.0,9.855389362201096e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3520812988281,0.0,0.0,0.0004674729134421,286.5956115722656,294.1499938964844,296.0233459472656,289.5760498046875,295.27960205078125,296.169677734375,284.3251037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.544847692107169e-09,0.0009972647530958,-0.0135790025815367,0.0,0.0,0.0,-0.0075616361573338,60.0,9.601642608642578,0.0,-6.78086138350409e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3585510253906,0.0,0.0,9.345535363536328e-05,298.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519592285156,0.0,0.0,9.841349674388766e-05,299.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3839111328125,0.0,0.0,7.268796616699547e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35174560546875,0.0,0.0,9.841297287493944e-05,298.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3423767089844,0.0,0.0,0.0004668048059102,286.5775451660156,294.1499938964844,295.9866638183594,289.5533447265625,295.2921447753906,296.1369934082031,284.3436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377985168308896e-09,0.0009958378504961,-0.0131418593227863,0.0,0.0,0.0,-0.0074789151549339,60.0,9.431429862976074,0.0,-6.761469251159724e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3585510253906,0.0,0.0,9.345535363536328e-05,298.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519592285156,0.0,0.0,9.841349674388766e-05,299.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3839111328125,0.0,0.0,7.268796616699547e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35174560546875,0.0,0.0,9.841297287493944e-05,298.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3423767089844,0.0,0.0,0.0004668048059102,286.5775451660156,294.1499938964844,295.9866638183594,289.5533447265625,295.2921447753906,296.1369934082031,284.3436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377985168308896e-09,0.0009958378504961,-0.0131418593227863,0.0,0.0,0.0,-0.0074789151549339,60.0,9.431429862976074,0.0,-6.761469251159724e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485717773437,0.0,0.0,9.331892215413971e-05,298.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3420715332031,0.0,0.0,9.826981113292276e-05,299.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3736267089844,0.0,0.0,7.25818463251926e-05,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.34185791015625,0.0,0.0,9.826930181588978e-05,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326110839844,0.0,0.0,0.0004661236016545,286.5595092773437,294.1499938964844,295.95001220703125,289.5326232910156,295.3038024902344,296.1046142578125,284.3614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943883633241,5.207865250156374e-09,0.0009943831246346,-0.0126961758360266,0.0,0.0,0.0,-0.0073945792391896,60.0,9.271638870239258,0.0,-6.741727531789365e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485717773437,0.0,0.0,9.331892215413971e-05,298.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3420715332031,0.0,0.0,9.826981113292276e-05,299.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3736267089844,0.0,0.0,7.25818463251926e-05,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.34185791015625,0.0,0.0,9.826930181588978e-05,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326110839844,0.0,0.0,0.0004661236016545,286.5595092773437,294.1499938964844,295.95001220703125,289.5326232910156,295.3038024902344,296.1046142578125,284.3614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943883633241,5.207865250156374e-09,0.0009943831246346,-0.0126961758360266,0.0,0.0,0.0,-0.0073945792391896,60.0,9.271638870239258,0.0,-6.741727531789365e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385314941406,0.0,0.0,9.317442163592204e-05,299.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321228027344,0.0,0.0,9.811764175537974e-05,299.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.36328125,0.0,0.0,7.24694473319687e-05,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3318786621094,0.0,0.0,9.811713971430436e-05,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32275390625,0.0,0.0,0.0004654021468013,286.5415344238281,294.1499938964844,295.913330078125,289.5137023925781,295.31463623046875,296.0725402832031,284.3784484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027701366344672e-09,0.0009928432991728,-0.0122241713106632,0.0,0.0,0.0,-0.0073052677325904,60.0,9.12236499786377,0.0,-6.720851075669998e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385314941406,0.0,0.0,9.317442163592204e-05,299.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321228027344,0.0,0.0,9.811764175537974e-05,299.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.36328125,0.0,0.0,7.24694473319687e-05,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3318786621094,0.0,0.0,9.811713971430436e-05,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32275390625,0.0,0.0,0.0004654021468013,286.5415344238281,294.1499938964844,295.913330078125,289.5137023925781,295.31463623046875,296.0725402832031,284.3784484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027701366344672e-09,0.0009928432991728,-0.0122241713106632,0.0,0.0,0.0,-0.0073052677325904,60.0,9.12236499786377,0.0,-6.720851075669998e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3283996582031,0.0,0.0,9.300487727159634e-05,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32208251953125,0.0,0.0,9.793909703148528e-05,299.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.35284423828125,0.0,0.0,7.233757787616923e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32183837890625,0.0,0.0,9.793860226636752e-05,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128356933594,0.0,0.0,0.0004645555454771,286.5235900878906,294.1499938964844,295.8766784667969,289.4961853027344,295.3245849609375,296.04107666015625,284.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.8163300014891774e-09,0.0009910352528095,-0.0116703966632485,0.0,0.0,0.0,-0.007200479041785,60.0,9.004079818725586,0.0,-6.696399879047021e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3283996582031,0.0,0.0,9.300487727159634e-05,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32208251953125,0.0,0.0,9.793909703148528e-05,299.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.35284423828125,0.0,0.0,7.233757787616923e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32183837890625,0.0,0.0,9.793860226636752e-05,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128356933594,0.0,0.0,0.0004645555454771,286.5235900878906,294.1499938964844,295.8766784667969,289.4961853027344,295.3245849609375,296.04107666015625,284.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.8163300014891774e-09,0.0009910352528095,-0.0116703966632485,0.0,0.0,0.0,-0.007200479041785,60.0,9.004079818725586,0.0,-6.696399879047021e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3233337402344,0.0,0.0,9.29148300201632e-05,299.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3170166015625,0.0,0.0,9.784426947589964e-05,299.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3476257324219,0.0,0.0,7.226753223221749e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3168029785156,0.0,0.0,9.784377471078189e-05,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3078308105469,0.0,0.0,0.0004641059204004,286.5146484375,294.1499938964844,295.8583374023437,289.4879455566406,295.3292541503906,296.02557373046875,284.402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900799486786,4.704074019201698e-09,0.0009900752920657,-0.0113762924447655,0.0,0.0,0.0,-0.0071448283270001,60.0,8.945283889770508,0.0,-6.6834324741194e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182373046875,0.0,0.0,9.282138489652424e-05,299.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3119812011719,0.0,0.0,9.77458621491678e-05,299.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3423767089844,0.0,0.0,7.219485269160941e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.311767578125,0.0,0.0,9.774537466000766e-05,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028564453125,0.0,0.0,0.0004636392986867,286.5057067871094,294.1499938964844,295.8399963378906,289.48004150390625,295.3337097167969,296.01025390625,284.4102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890837827697,4.587583646298299e-09,0.0009890791261568,-0.0110710896551609,0.0,0.0,0.0,-0.0070870793424546,60.0,8.888319969177246,0.0,-6.669989005558818e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,9.262996900361033e-05,299.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3018493652344,0.0,0.0,9.754428174346684e-05,299.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3318786621094,0.0,0.0,7.204596477095038e-05,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016052246094,0.0,0.0,9.754380153026432e-05,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2928161621094,0.0,0.0,0.000462683441583,286.4879150390625,294.1499938964844,295.8033447265625,289.4652099609375,295.3419494628906,295.9802551269531,284.4251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.3489674084185034e-09,0.0009870388312265,-0.0104459095746278,0.0,0.0,0.0,-0.0069687869399785,60.0,8.778929710388184,0.0,-6.642494554398581e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,9.262996900361033e-05,299.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3018493652344,0.0,0.0,9.754428174346684e-05,299.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3318786621094,0.0,0.0,7.204596477095038e-05,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016052246094,0.0,0.0,9.754380153026432e-05,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2928161621094,0.0,0.0,0.000462683441583,286.4879150390625,294.1499938964844,295.8033447265625,289.4652099609375,295.3419494628906,295.9802551269531,284.4251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.3489674084185034e-09,0.0009870388312265,-0.0104459095746278,0.0,0.0,0.0,-0.0069687869399785,60.0,8.778929710388184,0.0,-6.642494554398581e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2977600097656,0.0,0.0,9.243698877980933e-05,299.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2916564941406,0.0,0.0,9.734106424730272e-05,299.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3213195800781,0.0,0.0,7.189586904132739e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914428710937,0.0,0.0,9.73405913100578e-05,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2827453613281,0.0,0.0,0.0004617198137566,286.47021484375,294.1499938964844,295.76666259765625,289.4516296386719,295.3493957519531,295.9510498046875,284.4394836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108412721137711e-09,0.0009849816560745,-0.0098156407475471,0.0,0.0,0.0,-0.0068495329469442,60.0,8.674943923950195,0.0,-6.614833836238176e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2977600097656,0.0,0.0,9.243698877980933e-05,299.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2916564941406,0.0,0.0,9.734106424730272e-05,299.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3213195800781,0.0,0.0,7.189586904132739e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914428710937,0.0,0.0,9.73405913100578e-05,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2827453613281,0.0,0.0,0.0004617198137566,286.47021484375,294.1499938964844,295.76666259765625,289.4516296386719,295.3493957519531,295.9510498046875,284.4394836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108412721137711e-09,0.0009849816560745,-0.0098156407475471,0.0,0.0,0.0,-0.0068495329469442,60.0,8.674943923950195,0.0,-6.614833836238176e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2874450683594,0.0,0.0,9.224813402397558e-05,299.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.28143310546875,0.0,0.0,9.714218322187662e-05,299.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31072998046875,0.0,0.0,7.174896745709702e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2812194824219,0.0,0.0,9.71417102846317e-05,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27264404296875,0.0,0.0,0.0004607767332345,286.4526062011719,294.1499938964844,295.7300109863281,289.439208984375,295.3560485839844,295.92266845703125,284.4532165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829723276197,3.8729868201414774e-09,0.0009829683694988,-0.009198797866702,0.0,0.0,0.0,-0.0067328214645385,60.0,8.576446533203125,0.0,-6.587818290881843e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2874450683594,0.0,0.0,9.224813402397558e-05,299.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.28143310546875,0.0,0.0,9.714218322187662e-05,299.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31072998046875,0.0,0.0,7.174896745709702e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2812194824219,0.0,0.0,9.71417102846317e-05,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27264404296875,0.0,0.0,0.0004607767332345,286.4526062011719,294.1499938964844,295.7300109863281,289.439208984375,295.3560485839844,295.92266845703125,284.4532165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829723276197,3.8729868201414774e-09,0.0009829683694988,-0.009198797866702,0.0,0.0,0.0,-0.0067328214645385,60.0,8.576446533203125,0.0,-6.587818290881843e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2771301269531,0.0,0.0,9.20675229281187e-05,299.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27117919921875,0.0,0.0,9.695198968984188e-05,299.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3001403808594,0.0,0.0,7.160849054343998e-05,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709655761719,0.0,0.0,9.695152402855456e-05,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2624816894531,0.0,0.0,0.0004598748637363,286.43505859375,294.1499938964844,295.6933288574219,289.42791748046875,295.3619384765625,295.8951110839844,284.4664001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.647845803200767e-09,0.0009810432093217,-0.0086088925600051,0.0,0.0,0.0,-0.0066212089732289,60.0,8.483542442321777,0.0,-6.562035537172052e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2771301269531,0.0,0.0,9.20675229281187e-05,299.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27117919921875,0.0,0.0,9.695198968984188e-05,299.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3001403808594,0.0,0.0,7.160849054343998e-05,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709655761719,0.0,0.0,9.695152402855456e-05,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2624816894531,0.0,0.0,0.0004598748637363,286.43505859375,294.1499938964844,295.6933288574219,289.42791748046875,295.3619384765625,295.8951110839844,284.4664001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.647845803200767e-09,0.0009810432093217,-0.0086088925600051,0.0,0.0,0.0,-0.0066212089732289,60.0,8.483542442321777,0.0,-6.562035537172052e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27197265625,0.0,0.0,9.19813828659244e-05,299.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2660522460937,0.0,0.0,9.686127305030824e-05,299.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948303222656,0.0,0.0,7.154148624977097e-05,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2658386230469,0.0,0.0,9.686081466497852e-05,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574157714844,0.0,0.0,0.000459444738226,286.42633056640625,294.1499938964844,295.67498779296875,289.42266845703125,295.3645935058594,295.8816223144531,284.4728088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801287669688,3.5404625897683673e-09,0.0009801251580938,-0.0083275279030203,0.0,0.0,0.0,-0.0065679759718477,60.0,8.439379692077637,0.0,-6.54975522706991e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.26678466796875,0.0,0.0,9.1898073151242e-05,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608947753906,0.0,0.0,9.677354682935402e-05,299.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2895202636719,0.0,0.0,7.147669384721667e-05,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607116699219,0.0,0.0,9.677308844402432e-05,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523193359375,0.0,0.0,0.0004590287571772,286.4176330566406,294.1499938964844,295.6566772460937,289.41766357421875,295.3670349121094,295.86834716796875,284.47906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792406344786,3.43661277213414e-09,0.0009792372584342,-0.0080554196611046,0.0,0.0,0.0,-0.0065164933912456,60.0,8.396611213684082,0.0,-6.537890584468188e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2564392089844,0.0,0.0,9.17389552341774e-05,299.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2506103515625,0.0,0.0,9.660597424954176e-05,299.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27886962890625,0.0,0.0,7.13529298081994e-05,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503967285156,0.0,0.0,9.660552314016968e-05,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2421264648437,0.0,0.0,0.0004582341935019,286.4002990722656,294.1499938964844,295.6199951171875,289.4084167480469,295.3714294433594,295.8422546386719,284.4913024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775437647476,3.238248558190548e-09,0.0009775405051186,-0.0075356601737439,0.0,0.0,0.0,-0.0064181531779468,60.0,8.314565658569336,0.0,-6.51525766670602e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2564392089844,0.0,0.0,9.17389552341774e-05,299.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2506103515625,0.0,0.0,9.660597424954176e-05,299.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27886962890625,0.0,0.0,7.13529298081994e-05,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503967285156,0.0,0.0,9.660552314016968e-05,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2421264648437,0.0,0.0,0.0004582341935019,286.4002990722656,294.1499938964844,295.6199951171875,289.4084167480469,295.3714294433594,295.8422546386719,284.4913024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775437647476,3.238248558190548e-09,0.0009775405051186,-0.0075356601737439,0.0,0.0,0.0,-0.0064181531779468,60.0,8.314565658569336,0.0,-6.51525766670602e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460327148437,0.0,0.0,9.15905911824666e-05,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24029541015625,0.0,0.0,9.64497376116924e-05,299.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2682189941406,0.0,0.0,7.123753312043846e-05,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2401123046875,0.0,0.0,9.644929377827792e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23193359375,0.0,0.0,0.0004574933846015,286.3830871582031,294.1499938964844,295.5833435058594,289.40008544921875,295.3750915527344,295.8168640136719,284.50311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.053294284072194e-09,0.0009759590029716,-0.0070510320365428,0.0,0.0,0.0,-0.0063264635391533,60.0,8.237810134887695,0.0,-6.494189364048e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460327148437,0.0,0.0,9.15905911824666e-05,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24029541015625,0.0,0.0,9.64497376116924e-05,299.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2682189941406,0.0,0.0,7.123753312043846e-05,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2401123046875,0.0,0.0,9.644929377827792e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23193359375,0.0,0.0,0.0004574933846015,286.3830871582031,294.1499938964844,295.5833435058594,289.40008544921875,295.3750915527344,295.8168640136719,284.50311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.053294284072194e-09,0.0009759590029716,-0.0070510320365428,0.0,0.0,0.0,-0.0063264635391533,60.0,8.237810134887695,0.0,-6.494189364048e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23565673828125,0.0,0.0,9.144948126049712e-05,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.22998046875,0.0,0.0,9.630113345338032e-05,299.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.257568359375,0.0,0.0,7.112776802387089e-05,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2297668457031,0.0,0.0,9.630069689592348e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2217102050781,0.0,0.0,0.0004567887808661,286.365966796875,294.1499938964844,295.5466613769531,289.39263916015625,295.3780517578125,295.792236328125,284.5144958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.8773730065267955e-09,0.0009744546259753,-0.0065900678746402,0.0,0.0,0.0,-0.0062392516992986,60.0,8.165812492370605,0.0,-6.474181901694466e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23565673828125,0.0,0.0,9.144948126049712e-05,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.22998046875,0.0,0.0,9.630113345338032e-05,299.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.257568359375,0.0,0.0,7.112776802387089e-05,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2297668457031,0.0,0.0,9.630069689592348e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2217102050781,0.0,0.0,0.0004567887808661,286.365966796875,294.1499938964844,295.5466613769531,289.39263916015625,295.3780517578125,295.792236328125,284.5144958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.8773730065267955e-09,0.0009744546259753,-0.0065900678746402,0.0,0.0,0.0,-0.0062392516992986,60.0,8.165812492370605,0.0,-6.474181901694466e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2252502441406,0.0,0.0,9.1311929281801e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196655273437,0.0,0.0,9.615628368919717e-05,299.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24688720703125,0.0,0.0,7.102078234311193e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2194519042969,0.0,0.0,9.615585440769792e-05,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2114562988281,0.0,0.0,0.0004561019595712,286.3489685058594,294.1499938964844,295.510009765625,289.3860168457031,295.3803100585937,295.76837158203125,284.5255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972990936134,2.705889956544638e-09,0.0009729882003739,-0.0061407289467751,0.0,0.0,0.0,-0.0061542396433651,60.0,8.098091125488281,0.0,-6.454709478020959e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2252502441406,0.0,0.0,9.1311929281801e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196655273437,0.0,0.0,9.615628368919717e-05,299.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24688720703125,0.0,0.0,7.102078234311193e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2194519042969,0.0,0.0,9.615585440769792e-05,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2114562988281,0.0,0.0,0.0004561019595712,286.3489685058594,294.1499938964844,295.510009765625,289.3860168457031,295.3803100585937,295.76837158203125,284.5255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972990936134,2.705889956544638e-09,0.0009729882003739,-0.0061407289467751,0.0,0.0,0.0,-0.0061542396433651,60.0,8.098091125488281,0.0,-6.454709478020959e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200622558594,0.0,0.0,9.124274220084772e-05,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2144775390625,0.0,0.0,9.608342224964872e-05,299.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2415771484375,0.0,0.0,7.096696208463982e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142944335937,0.0,0.0,9.608299296814948e-05,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20635986328125,0.0,0.0,0.0004557564971037,286.34051513671875,294.1499938964844,295.4916687011719,289.3829650878906,295.381103515625,295.75689697265625,284.53082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722532122395,2.6196342872708556e-09,0.0009722505928948,-0.0059147118590772,0.0,0.0,0.0,-0.0061114788986742,60.0,8.066134452819824,0.0,-6.444925304549542e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21484375,0.0,0.0,9.117274021264166e-05,299.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2093200683594,0.0,0.0,9.60097022471018e-05,299.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362365722656,0.0,0.0,7.091251609381288e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2091064453125,0.0,0.0,9.600927296560258e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.20123291015625,0.0,0.0,0.0004554069309961,286.33209228515625,294.1499938964844,295.47332763671875,289.380126953125,295.3817138671875,295.7457275390625,284.5360412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715066407807,2.5323614316619114e-09,0.0009715041378512,-0.0056860274635255,0.0,0.0,0.0,-0.0060682129114866,60.0,8.034998893737793,0.0,-6.435033839125026e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044677734375,0.0,0.0,9.103027696255594e-05,299.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.198974609375,0.0,0.0,9.585967927705497e-05,299.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255859375,0.0,0.0,7.080171053530648e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19879150390625,0.0,0.0,9.585925727151334e-05,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910095214844,0.0,0.0,0.0004546956042759,286.3153381347656,294.1499938964844,295.4366760253906,289.3749389648437,295.3825988769531,295.7239990234375,284.5463256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699880029074,2.354768158241427e-09,0.0009699856163933,-0.0052206702530384,0.0,0.0,0.0,-0.0059801726602017,60.0,7.974251747131348,0.0,-6.414929032416694e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044677734375,0.0,0.0,9.103027696255594e-05,299.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.198974609375,0.0,0.0,9.585967927705497e-05,299.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255859375,0.0,0.0,7.080171053530648e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19879150390625,0.0,0.0,9.585925727151334e-05,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910095214844,0.0,0.0,0.0004546956042759,286.3153381347656,294.1499938964844,295.4366760253906,289.3749389648437,295.3825988769531,295.7239990234375,284.5463256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699880029074,2.354768158241427e-09,0.0009699856163933,-0.0052206702530384,0.0,0.0,0.0,-0.0059801726602017,60.0,7.974251747131348,0.0,-6.414929032416694e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1940612792969,0.0,0.0,9.088021761272104e-05,299.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18865966796875,0.0,0.0,9.570165275363252e-05,299.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2149353027344,0.0,0.0,7.068498962325975e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1884765625,0.0,0.0,9.570123802404852e-05,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1807556152344,0.0,0.0,0.0004539462970569,286.2987060546875,294.1499938964844,295.3999938964844,289.370361328125,295.3827819824219,295.70379638671875,284.5563049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683882235549,2.167707791045359e-09,0.0009683860698714,-0.0047305030748248,0.0,0.0,0.0,-0.0058874390088021,60.0,7.916527271270752,0.0,-6.393786122771418e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1940612792969,0.0,0.0,9.088021761272104e-05,299.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18865966796875,0.0,0.0,9.570165275363252e-05,299.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2149353027344,0.0,0.0,7.068498962325975e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1884765625,0.0,0.0,9.570123802404852e-05,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1807556152344,0.0,0.0,0.0004539462970569,286.2987060546875,294.1499938964844,295.3999938964844,289.370361328125,295.3827819824219,295.70379638671875,284.5563049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683882235549,2.167707791045359e-09,0.0009683860698714,-0.0047305030748248,0.0,0.0,0.0,-0.0058874390088021,60.0,7.916527271270752,0.0,-6.393786122771418e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
