time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18131460,298.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1836853027344,0.0,0.0,9.072373359231278e-05,299.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783447265625,0.0,0.0,9.553685958962888e-05,299.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2043151855469,0.0,0.0,7.056327740428969e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781616210937,0.0,0.0,9.553645213600248e-05,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1705627441406,0.0,0.0,0.0004531648592092,286.2821960449219,294.1499938964844,295.36334228515625,289.3663635253906,295.38232421875,295.6855163574219,284.5659484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667198755778,1.9726407174402993e-09,0.000966717954725,-0.0042193518020212,0.0,0.0,0.0,-0.0057907351292669,60.0,7.861413955688477,0.0,-6.371775640445776e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1836853027344,0.0,0.0,9.072373359231278e-05,299.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783447265625,0.0,0.0,9.553685958962888e-05,299.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2043151855469,0.0,0.0,7.056327740428969e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781616210937,0.0,0.0,9.553645213600248e-05,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1705627441406,0.0,0.0,0.0004531648592092,286.2821960449219,294.1499938964844,295.36334228515625,289.3663635253906,295.38232421875,295.6855163574219,284.5659484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667198755778,1.9726407174402993e-09,0.000966717954725,-0.0042193518020212,0.0,0.0,0.0,-0.0057907351292669,60.0,7.861413955688477,0.0,-6.371775640445776e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17333984375,0.0,0.0,9.056360431713983e-05,299.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1680603027344,0.0,0.0,9.536823199596256e-05,299.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1937255859375,0.0,0.0,7.04387275618501e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1678771972656,0.0,0.0,9.536783181829378e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.16033935546875,0.0,0.0,0.0004523652605712,286.2658386230469,294.1499938964844,295.32666015625,289.3629150390625,295.3811950683594,295.6694641113281,284.5752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650128195062,1.7730391599357631e-09,0.0009650110150687,-0.0036963145248591,0.0,0.0,0.0,-0.0056917835026979,60.0,7.808781147003174,0.0,-6.349292647200856e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17333984375,0.0,0.0,9.056360431713983e-05,299.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1680603027344,0.0,0.0,9.536823199596256e-05,299.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1937255859375,0.0,0.0,7.04387275618501e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1678771972656,0.0,0.0,9.536783181829378e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.16033935546875,0.0,0.0,0.0004523652605712,286.2658386230469,294.1499938964844,295.32666015625,289.3629150390625,295.3811950683594,295.6694641113281,284.5752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650128195062,1.7730391599357631e-09,0.0009650110150687,-0.0036963145248591,0.0,0.0,0.0,-0.0056917835026979,60.0,7.808781147003174,0.0,-6.349292647200856e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.16815185546875,0.0,0.0,9.048411448020488e-05,299.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.16290283203125,0.0,0.0,9.528452210361138e-05,299.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1884155273437,0.0,0.0,7.037689647404477e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1627197265625,0.0,0.0,9.52841219259426e-05,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1552429199219,0.0,0.0,0.0004519683134276,286.2577209472656,294.1499938964844,295.3083190917969,289.361328125,295.3803100585937,295.6627197265625,284.579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641653741709,1.673954419523227e-09,0.0009641636861488,-0.0034366713371127,0.0,0.0,0.0,-0.005642662756145,60.0,7.783740997314453,-0.0,-6.338146363304986e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1629943847656,0.0,0.0,9.040554868988691e-05,299.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.15777587890625,0.0,0.0,9.520177991362289e-05,299.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831359863281,0.0,0.0,7.031578570604324e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575927734375,0.0,0.0,9.520138701191172e-05,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1501770019531,0.0,0.0,0.0004515759646892,286.2496643066406,294.1499938964844,295.2900085449219,289.3598937988281,295.3792724609375,295.6565856933594,284.5843200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633284062147,1.576015096205196e-09,0.0009633268346078,-0.0031800281722098,0.0,0.0,0.0,-0.0055941129103302,60.0,7.759250164031982,-0.0,-6.327138635242592e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1526794433594,0.0,0.0,9.025218605529516e-05,299.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14752197265625,0.0,0.0,9.504028275841848e-05,299.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1725769042969,0.0,0.0,7.01964963809587e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473388671875,0.0,0.0,9.50398898567073e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400146484375,0.0,0.0,0.0004508101555984,286.2335205078125,294.1499938964844,295.2533264160156,289.3572692871094,295.3770751953125,295.6449584960937,284.5932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616930037736,1.3848474589295279e-09,0.0009616916067898,-0.0026790867559611,0.0,0.0,0.0,-0.0054993401281535,60.0,7.710930347442627,-0.0,-6.305680244622637e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1526794433594,0.0,0.0,9.025218605529516e-05,299.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14752197265625,0.0,0.0,9.504028275841848e-05,299.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1725769042969,0.0,0.0,7.01964963809587e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473388671875,0.0,0.0,9.50398898567073e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400146484375,0.0,0.0,0.0004508101555984,286.2335205078125,294.1499938964844,295.2533264160156,289.3572692871094,295.3770751953125,295.6449584960937,284.5932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616930037736,1.3848474589295279e-09,0.0009616916067898,-0.0026790867559611,0.0,0.0,0.0,-0.0054993401281535,60.0,7.710930347442627,-0.0,-6.305680244622637e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438903808594,0.0,0.0,9.011151269078256e-05,299.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387939453125,0.0,0.0,9.489213698543608e-05,299.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1636047363281,0.0,0.0,7.008708053035662e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385803222656,0.0,0.0,9.489175135968252e-05,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1313171386719,0.0,0.0,0.0004501077055465,286.2193298339844,294.1499938964844,295.2166748046875,289.35498046875,295.3747253417969,295.6361389160156,284.6020202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009501341264694,1.1994150117544675e-09,0.0009501329623162,-0.0022031443659216,0.0,0.0,0.0,-0.005357283167541,60.0,7.637767314910889,-0.0,-6.28602876417972e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438903808594,0.0,0.0,9.011151269078256e-05,299.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387939453125,0.0,0.0,9.489213698543608e-05,299.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1636047363281,0.0,0.0,7.008708053035662e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385803222656,0.0,0.0,9.489175135968252e-05,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1313171386719,0.0,0.0,0.0004501077055465,286.2193298339844,294.1499938964844,295.2166748046875,289.35498046875,295.3747253417969,295.6361389160156,284.6020202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009501341264694,1.1994150117544675e-09,0.0009501329623162,-0.0022031443659216,0.0,0.0,0.0,-0.005357283167541,60.0,7.637767314910889,-0.0,-6.28602876417972e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.14208984375,0.0,0.0,9.002343722386286e-05,299.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1370849609375,0.0,0.0,9.479938307777049e-05,299.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1619567871094,0.0,0.0,7.001857011346146e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.13671875,0.0,0.0,9.479900472797452e-05,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1295471191406,0.0,0.0,0.0004496679757721,286.21490478515625,294.1499938964844,295.17999267578125,289.3529968261719,295.3717346191406,295.6285705566406,284.61053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008482027915306,9.884374430058074e-10,0.0008482018020004,-0.0017504146089777,0.0,0.0,0.0,-0.0047493958845734,60.0,7.234186172485352,-0.0,-6.27373637485107e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.14208984375,0.0,0.0,9.002343722386286e-05,299.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1370849609375,0.0,0.0,9.479938307777049e-05,299.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1619567871094,0.0,0.0,7.001857011346146e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.13671875,0.0,0.0,9.479900472797452e-05,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1295471191406,0.0,0.0,0.0004496679757721,286.21490478515625,294.1499938964844,295.17999267578125,289.3529968261719,295.3717346191406,295.6285705566406,284.61053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008482027915306,9.884374430058074e-10,0.0008482018020004,-0.0017504146089777,0.0,0.0,0.0,-0.0047493958845734,60.0,7.234186172485352,-0.0,-6.27373637485107e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.16070556640625,0.0,0.0,9.002554725157097e-05,298.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15582275390625,0.0,0.0,9.48016095208004e-05,299.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18145751953125,0.0,0.0,7.002021447988227e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1549377441406,0.0,0.0,9.480123117100447e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1477966308594,0.0,0.0,0.0004496786568779,286.2393493652344,294.1499938964844,295.1433410644531,289.3512268066406,295.3490600585937,295.5994567871094,284.617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005653306143358,7.07664926657969e-10,0.0005653299158439,-0.0012951324461027,0.0,0.0,0.0,-0.0032004117965698,60.0,5.372173309326172,-0.0,-6.274024144659053e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.16070556640625,0.0,0.0,9.002554725157097e-05,298.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15582275390625,0.0,0.0,9.48016095208004e-05,299.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18145751953125,0.0,0.0,7.002021447988227e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1549377441406,0.0,0.0,9.480123117100447e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1477966308594,0.0,0.0,0.0004496786568779,286.2393493652344,294.1499938964844,295.1433410644531,289.3512268066406,295.3490600585937,295.5994567871094,284.617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005653306143358,7.07664926657969e-10,0.0005653299158439,-0.0012951324461027,0.0,0.0,0.0,-0.0032004117965698,60.0,5.372173309326172,-0.0,-6.274024144659053e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1826171875,0.0,0.0,2.96286671073176e-05,298.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778564453125,0.0,0.0,3.120053224847652e-05,299.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2043762207031,0.0,0.0,2.304463123437017e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1764221191406,0.0,0.0,3.120040855719708e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693420410156,0.0,0.0,0.0001479955681134,286.2699584960937,294.1499938964844,295.125,289.35040283203125,295.3071594238281,295.5743103027344,284.6224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005720976623706,6.51670939433302e-10,0.0005720970220863,-0.0011411566520109,0.0,0.0,0.0,-0.0031832957174628,60.0,5.432633399963379,-0.0,-6.795767504286232e-09,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2501220703125,0.0,0.0,9.026060433825478e-05,298.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2456359863281,0.0,0.0,9.504913032287732e-05,299.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2747802734375,0.0,0.0,7.020303019089624e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2426452636719,0.0,0.0,9.5048759249039e-05,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2356262207031,0.0,0.0,0.0004508530255407,286.3642883300781,294.1499938964844,295.1066589355469,289.3496398925781,295.1711120605469,295.47686767578125,284.6274108886719,0.0,0.0,0.0,0.0,1.0,1.0,0.0002092641516355,2.2208671013324022e-10,-0.0002092643699143,-0.0007931340369395,0.0,0.0,0.0,0.0009128919336944,60.0,6.634145736694336,-0.0,-6.306817823542589e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2555236816406,0.0,0.0,3.2449974241899326e-05,298.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510681152344,0.0,0.0,3.417152038309723e-05,299.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2804260253906,0.0,0.0,2.523899092921056e-05,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479553222656,0.0,0.0,3.417138577788137e-05,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2409362792969,0.0,0.0,0.0001620881084818,286.3684387207031,294.1499938964844,295.08758544921875,289.348876953125,295.1365051269531,295.4694519042969,284.6317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003408611519262,4.2755615714540335e-10,0.0003408607153687,-0.0007831915863789,0.0,0.0,0.0,-0.0019207267323508,60.0,5.65995979309082,-0.0,-8.151593178240546e-09,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577209472656,0.0,0.0,2.698723619687371e-05,298.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532653808594,0.0,0.0,2.8418968213372864e-05,299.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28271484375,0.0,0.0,2.0990173652535304e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2500915527344,0.0,0.0,2.8418857255019248e-05,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2430725097656,0.0,0.0,0.000134801652166,286.36981201171875,294.1499938964844,295.07000732421875,289.3481750488281,295.13336181640625,295.4696655273437,284.63507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002874151978176,3.595218567298273e-10,0.0002874148194678,-0.0006577742751687,0.0,0.0,0.0,-0.001618952024728,60.0,4.484006881713867,-0.0,-5.638070899038894e-09,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2594909667969,0.0,0.0,1.7818034393712878e-05,298.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25506591796875,0.0,0.0,1.876331953098997e-05,299.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2846069335937,0.0,0.0,1.3858537386113312e-05,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518615722656,0.0,0.0,1.876324495242443e-05,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2448425292969,0.0,0.0,8.900134707801044e-05,286.37158203125,294.1499938964844,295.0333251953125,289.3467712402344,295.1285095214844,295.4709167480469,284.642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001884016528492,2.3600707499404905e-10,0.0001884014200186,-0.0004320653097238,0.0,0.0,0.0,-0.0010614361381158,60.0,3.1032721996307373,-0.0,-2.457724246340831e-09,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2594909667969,0.0,0.0,1.7818034393712878e-05,298.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25506591796875,0.0,0.0,1.876331953098997e-05,299.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2846069335937,0.0,0.0,1.3858537386113312e-05,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518615722656,0.0,0.0,1.876324495242443e-05,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2448425292969,0.0,0.0,8.900134707801044e-05,286.37158203125,294.1499938964844,295.0333251953125,289.3467712402344,295.1285095214844,295.4709167480469,284.642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001884016528492,2.3600707499404905e-10,0.0001884014200186,-0.0004320653097238,0.0,0.0,0.0,-0.0010614361381158,60.0,3.1032721996307373,-0.0,-2.457724246340831e-09,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592163085937,0.0,0.0,1.0825778190337589e-05,298.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547912597656,0.0,0.0,1.1400109542591965e-05,299.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2843017578125,0.0,0.0,8.420090125582647e-06,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2515869140625,0.0,0.0,1.1400064977351576e-05,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445678710937,0.0,0.0,5.407492426456884e-05,286.3709411621094,294.1499938964844,294.9966735839844,289.3453674316406,295.126220703125,295.4718017578125,284.6494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001153571283794,1.442823638342361e-10,0.0001153569828602,-0.0002639638842083,0.0,0.0,0.0,-0.0006497735157608,60.0,2.2710988521575928,-0.0,-9.072602114024163e-10,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592163085937,0.0,0.0,1.0825778190337589e-05,298.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547912597656,0.0,0.0,1.1400109542591965e-05,299.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2843017578125,0.0,0.0,8.420090125582647e-06,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2515869140625,0.0,0.0,1.1400064977351576e-05,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445678710937,0.0,0.0,5.407492426456884e-05,286.3709411621094,294.1499938964844,294.9966735839844,289.3453674316406,295.126220703125,295.4718017578125,284.6494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001153571283794,1.442823638342361e-10,0.0001153569828602,-0.0002639638842083,0.0,0.0,0.0,-0.0006497735157608,60.0,2.2710988521575928,-0.0,-9.072602114024163e-10,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596435546875,0.0,0.0,5.916900590818841e-06,298.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552185058594,0.0,0.0,6.230804956430802e-06,299.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.28472900390625,0.0,0.0,4.602055923896842e-06,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2519836425781,0.0,0.0,6.230780400073854e-06,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449645996094,0.0,0.0,2.9555007131421007e-05,286.3715209960937,294.1499938964844,294.9599914550781,289.34393310546875,295.12548828125,295.4721374511719,284.65631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.304949783952907e-05,7.885877367774796e-11,6.304942507995293e-05,-0.0001442716893507,0.0,0.0,0.0,-0.0003551396075636,60.0,1.725338578224182,-0.0,-2.710204838329844e-10,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596435546875,0.0,0.0,5.916900590818841e-06,298.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552185058594,0.0,0.0,6.230804956430802e-06,299.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.28472900390625,0.0,0.0,4.602055923896842e-06,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2519836425781,0.0,0.0,6.230780400073854e-06,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449645996094,0.0,0.0,2.9555007131421007e-05,286.3715209960937,294.1499938964844,294.9599914550781,289.34393310546875,295.12548828125,295.4721374511719,284.65631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.304949783952907e-05,7.885877367774796e-11,6.304942507995293e-05,-0.0001442716893507,0.0,0.0,0.0,-0.0003551396075636,60.0,1.725338578224182,-0.0,-2.710204838329844e-10,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597045898437,0.0,0.0,3.884438683599001e-06,298.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552795410156,0.0,0.0,4.09051654060022e-06,299.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2848205566406,0.0,0.0,3.021244765477604e-06,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2520751953125,0.0,0.0,4.090500624442939e-06,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450561523437,0.0,0.0,1.940283073054161e-05,286.3716125488281,294.1499938964844,294.9416809082031,289.3431701660156,295.1253662109375,295.4721984863281,284.65966796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.1397175664315e-05,5.177594811223152e-11,4.13971247326117e-05,-9.472277452005072e-05,0.0,0.0,0.0,-0.0002331775176571,60.0,1.4958090782165527,-0.0,-1.1680734157692996e-10,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597351074219,0.0,0.0,2.5489298423053697e-06,298.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553100585937,0.0,0.0,2.6841560156753985e-06,299.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2848205566406,0.0,0.0,1.982510411835392e-06,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2520751953125,0.0,0.0,2.684145556486328e-06,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450561523437,0.0,0.0,1.273194266104838e-05,286.37164306640625,294.1499938964844,294.92333984375,289.3423767089844,295.1253356933594,295.47222900390625,284.6628723144531,0.0,0.0,0.0,0.0,1.0,1.0,-2.7165498977410607e-05,3.397594705578655e-11,2.716546441661194e-05,-6.215790926944464e-05,0.0,0.0,0.0,-0.0001530146982986,60.0,1.3235450983047483,-0.0,-5.0295524689492055e-11,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597351074219,0.0,0.0,9.350152367915144e-07,298.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553100585937,0.0,0.0,9.84619873634074e-07,299.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.28485107421875,0.0,0.0,7.272375910361006e-07,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2520751953125,0.0,0.0,9.846160082815911e-07,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450866699219,0.0,0.0,4.6704153646714985e-06,286.3716735839844,294.1499938964844,294.8866577148437,289.3406982421875,295.1253356933594,295.47222900390625,284.6690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.963720913219731e-06,1.246196982412906e-11,9.963708180293906e-06,-2.2799040380050428e-05,0.0,0.0,0.0,-5.612270615529269e-05,60.0,1.0718622207641602,-0.0,-6.767854072303736e-12,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597351074219,0.0,0.0,9.350152367915144e-07,298.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553100585937,0.0,0.0,9.84619873634074e-07,299.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.28485107421875,0.0,0.0,7.272375910361006e-07,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2520751953125,0.0,0.0,9.846160082815911e-07,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450866699219,0.0,0.0,4.6704153646714985e-06,286.3716735839844,294.1499938964844,294.8866577148437,289.3406982421875,295.1253356933594,295.47222900390625,284.6690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.963720913219731e-06,1.246196982412906e-11,9.963708180293906e-06,-2.2799040380050428e-05,0.0,0.0,0.0,-5.612270615529269e-05,60.0,1.0718622207641602,-0.0,-6.767854072303736e-12,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597351074219,0.0,0.0,1.6054835327850014e-07,298.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553100585937,0.0,0.0,1.6906579958231305e-07,299.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28485107421875,0.0,0.0,1.248715335577799e-07,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2520751953125,0.0,0.0,1.6906513167214149e-07,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450866699219,0.0,0.0,8.0194143947665e-07,286.3716735839844,294.1499938964844,294.8500061035156,289.3388061523437,295.1253356933594,295.47222900390625,284.6748962402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.7111151464632712e-06,2.1400741422039626e-12,1.7111131001001922e-06,-3.915201432391768e-06,0.0,0.0,0.0,-9.638170013204215e-06,60.0,0.9106753468513488,-0.0,-1.9953785531431211e-13,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597351074219,0.0,0.0,1.6054835327850014e-07,298.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553100585937,0.0,0.0,1.6906579958231305e-07,299.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28485107421875,0.0,0.0,1.248715335577799e-07,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2520751953125,0.0,0.0,1.6906513167214149e-07,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450866699219,0.0,0.0,8.0194143947665e-07,286.3716735839844,294.1499938964844,294.8500061035156,289.3388061523437,295.1253356933594,295.47222900390625,284.6748962402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.7111151464632712e-06,2.1400741422039626e-12,1.7111131001001922e-06,-3.915201432391768e-06,0.0,0.0,0.0,-9.638170013204215e-06,60.0,0.9106753468513488,-0.0,-1.9953785531431211e-13,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597351074219,0.0,0.0,2.9216332131376527e-10,298.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553100585937,0.0,0.0,3.07663228227284e-10,299.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.28485107421875,0.0,0.0,2.2723922743494995e-10,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2520751953125,0.0,0.0,3.076620069819569e-10,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450866699219,0.0,0.0,1.4593601882495475e-09,286.3716735839844,294.1499938964844,294.8148498535156,289.3385925292969,295.1253356933594,295.47222900390625,284.6804504394531,0.0,0.0,0.0,0.0,1.0,1.0,-3.171050755312876e-09,3.930070244934081e-15,3.1710469805545927e-09,-7.2195507350159005e-09,0.0,0.0,0.0,-1.7855199985206127e-08,60.0,0.7942339777946472,-0.0,-6.60792301759797e-19,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597351074219,0.0,0.0,2.9216332131376527e-10,298.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553100585937,0.0,0.0,3.07663228227284e-10,299.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.28485107421875,0.0,0.0,2.2723922743494995e-10,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2520751953125,0.0,0.0,3.076620069819569e-10,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450866699219,0.0,0.0,1.4593601882495475e-09,286.3716735839844,294.1499938964844,294.8148498535156,289.3385925292969,295.1253356933594,295.47222900390625,284.6804504394531,0.0,0.0,0.0,0.0,1.0,1.0,-3.171050755312876e-09,3.930070244934081e-15,3.1710469805545927e-09,-7.2195507350159005e-09,0.0,0.0,0.0,-1.7855199985206127e-08,60.0,0.7942339777946472,-0.0,-6.60792301759797e-19,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593688964844,0.0,0.0,9.389136690352018e-11,298.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25494384765625,0.0,0.0,9.887250740359119e-11,299.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2844543457031,0.0,0.0,7.302696641842131e-11,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.251708984375,0.0,0.0,9.88721188255326e-11,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447204589844,0.0,0.0,4.689887922459941e-10,286.3711242675781,294.1499938964844,294.7825927734375,289.3419494628906,295.12554931640625,295.47216796875,284.6856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0157594765303202e-09,1.2448299007127841e-15,1.015758255284993e-09,-2.3152968431361387e-09,0.0,0.0,0.0,-5.718902684748173e-09,60.0,0.7207229137420654,-0.0,-6.824406782154696e-20,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593688964844,0.0,0.0,9.389136690352018e-11,298.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25494384765625,0.0,0.0,9.887250740359119e-11,299.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2844543457031,0.0,0.0,7.302696641842131e-11,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.251708984375,0.0,0.0,9.88721188255326e-11,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447204589844,0.0,0.0,4.689887922459941e-10,286.3711242675781,294.1499938964844,294.7825927734375,289.3419494628906,295.12554931640625,295.47216796875,284.6856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0157594765303202e-09,1.2448299007127841e-15,1.015758255284993e-09,-2.3152968431361387e-09,0.0,0.0,0.0,-5.718902684748173e-09,60.0,0.7207229137420654,-0.0,-6.824406782154696e-20,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593078613281,0.0,0.0,5.270196432038965e-11,298.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548828125,0.0,0.0,5.5497918760583076e-11,299.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2843933105469,0.0,0.0,4.099061368112445e-11,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.25164794921875,0.0,0.0,5.5497703654872055e-11,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2446594238281,0.0,0.0,2.6324711854819327e-10,286.3710327148437,294.1499938964844,294.7674865722656,289.3448791503906,295.1255798339844,295.47216796875,284.688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.680289016929403e-10,7.193387070492151e-16,5.680281800479743e-10,-1.2969367801929366e-09,0.0,0.0,0.0,-3.2014213502407074e-09,60.0,0.6898167729377747,-0.0,-2.150142264997369e-20,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.25927734375,0.0,0.0,2.8653496242370124e-11,298.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548522949219,0.0,0.0,3.0173627485474697e-11,299.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.28436279296875,0.0,0.0,2.2286159029327728e-11,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516174316406,0.0,0.0,3.017350952427833e-11,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24462890625,0.0,0.0,1.431246371419448e-10,286.3710021972656,294.1499938964844,294.7530212402344,289.3486022949219,295.1255798339844,295.47216796875,284.690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.130767312065075e-10,3.999358175294193e-16,3.1307634262844886e-10,-7.12172376626796e-10,0.0,0.0,0.0,-1.760781742632389e-09,60.0,0.6611242294311523,-0.0,-6.355779561457569e-21,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592468261719,0.0,0.0,1.3815078421519632e-11,298.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548217773437,0.0,0.0,1.4547998222758096e-11,299.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2843322753906,0.0,0.0,1.0745112265231338e-11,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516174316406,0.0,0.0,1.4547940976883387e-11,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445983886719,0.0,0.0,6.900652271824015e-11,286.3709716796875,294.1499938964844,294.73651123046875,289.3541259765625,295.1256103515625,295.47216796875,284.6935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.5177480106043362e-10,1.9792755197856182e-16,1.5177459289361647e-10,-3.423910044375589e-10,0.0,0.0,0.0,-8.44011083245277e-10,60.0,0.6291725635528564,-0.0,-1.4774743258613982e-21,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592468261719,0.0,0.0,7.930878176409806e-12,298.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548217773437,0.0,0.0,8.351628416614076e-12,299.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2843322753906,0.0,0.0,6.1684906314807275e-12,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2515869140625,0.0,0.0,8.351596324229771e-12,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445678710937,0.0,0.0,3.961485653403152e-11,286.3709411621094,294.1499938964844,294.7259826660156,289.3583984375,295.1256103515625,295.47216796875,284.69549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-8.661159983658351e-11,8.566381685272661e-17,8.661151656985666e-11,-1.969740204277315e-10,0.0,0.0,0.0,-4.80213202536106e-10,60.0,0.6078773140907288,-0.0,-4.869183731612409e-22,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591552734375,0.0,0.0,2.6903840932845924e-08,298.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547302246094,0.0,0.0,2.8331148982374543e-08,299.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.28424072265625,0.0,0.0,2.092531126152153e-08,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514953613281,0.0,0.0,2.83310388482505e-08,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445068359375,0.0,0.0,1.343850897228549e-07,286.3708190917969,294.1499938964844,294.70123291015625,289.3711242675781,295.12567138671875,295.47216796875,284.70001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.86679465943962e-07,3.585415926828095e-13,2.866790964617394e-07,-6.559913572345977e-07,0.0,0.0,0.0,-1.6147823771461844e-06,60.0,0.5624086856842041,-0.0,-5.603278376633018e-15,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
