time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18133800,298.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591552734375,0.0,0.0,2.6903840932845924e-08,298.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547302246094,0.0,0.0,2.8331148982374543e-08,299.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.28424072265625,0.0,0.0,2.092531126152153e-08,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514953613281,0.0,0.0,2.83310388482505e-08,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445068359375,0.0,0.0,1.343850897228549e-07,286.3708190917969,294.1499938964844,294.70123291015625,289.3711242675781,295.12567138671875,295.47216796875,284.70001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.86679465943962e-07,3.585415926828095e-13,2.866790964617394e-07,-6.559913572345977e-07,0.0,0.0,0.0,-1.6147823771461844e-06,60.0,0.5624086856842041,-0.0,-5.603278376633018e-15,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591552734375,0.0,0.0,2.797883382754663e-07,298.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547302246094,0.0,0.0,2.946317181340419e-07,299.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28424072265625,0.0,0.0,2.176142004373105e-07,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514953613281,0.0,0.0,2.946305528439553e-07,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445068359375,0.0,0.0,1.397546952830453e-06,286.3708190917969,294.1499938964844,294.6785583496094,289.3865661621094,295.1256408691406,295.47216796875,284.70440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.981751549668843e-06,3.729313299144499e-12,2.981747911690036e-06,-6.8226854637032375e-06,0.0,0.0,0.0,-1.679528213571757e-05,60.0,0.5328711271286011,-0.0,-6.060002760016614e-13,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591552734375,0.0,0.0,2.797883382754663e-07,298.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547302246094,0.0,0.0,2.946317181340419e-07,299.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28424072265625,0.0,0.0,2.176142004373105e-07,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514953613281,0.0,0.0,2.946305528439553e-07,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445068359375,0.0,0.0,1.397546952830453e-06,286.3708190917969,294.1499938964844,294.6785583496094,289.3865661621094,295.1256408691406,295.47216796875,284.70440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.981751549668843e-06,3.729313299144499e-12,2.981747911690036e-06,-6.8226854637032375e-06,0.0,0.0,0.0,-1.679528213571757e-05,60.0,0.5328711271286011,-0.0,-6.060002760016614e-13,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2594909667969,0.0,0.0,2.0056743323948467e-06,298.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25506591796875,0.0,0.0,2.1120797555340687e-06,299.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2846069335937,0.0,0.0,1.5599764537910232e-06,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518310546875,0.0,0.0,2.1120715700817527e-06,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2448425292969,0.0,0.0,1.0018373359343968e-05,286.37127685546875,294.1499938964844,294.6578369140625,289.4045715332031,295.12506103515625,295.4723205566406,284.70849609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.137123374268413e-05,2.6730163221744263e-11,2.137120827683248e-05,-4.8902860726229846e-05,0.0,0.0,0.0,-0.0001203781284857,60.0,0.5885210037231445,-0.0,-3.114113480973124e-11,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2594909667969,0.0,0.0,2.0056743323948467e-06,298.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25506591796875,0.0,0.0,2.1120797555340687e-06,299.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2846069335937,0.0,0.0,1.5599764537910232e-06,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518310546875,0.0,0.0,2.1120715700817527e-06,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2448425292969,0.0,0.0,1.0018373359343968e-05,286.37127685546875,294.1499938964844,294.6578369140625,289.4045715332031,295.12506103515625,295.4723205566406,284.70849609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.137123374268413e-05,2.6730163221744263e-11,2.137120827683248e-05,-4.8902860726229846e-05,0.0,0.0,0.0,-0.0001203781284857,60.0,0.5885210037231445,-0.0,-3.114113480973124e-11,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.259765625,0.0,0.0,2.9326274670893326e-06,298.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553100585937,0.0,0.0,3.088209723500768e-06,299.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28485107421875,0.0,0.0,2.280943363075494e-06,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2520751953125,0.0,0.0,3.088197672695969e-06,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450866699219,0.0,0.0,1.4648519027105069e-05,286.37158203125,294.1499938964844,294.6481018066406,289.4144287109375,295.1246032714844,295.4724426269531,284.71051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.1248437153408304e-05,3.9084086661533846e-11,3.1248397135641426e-05,-7.150432793423533e-05,0.0,0.0,0.0,-0.0001760135928634,60.0,0.6304591298103333,-0.0,-6.657748657934448e-11,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2598876953125,0.0,0.0,4.410387191455811e-06,298.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554626464844,0.0,0.0,4.644367891160073e-06,299.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850036621094,0.0,0.0,3.430317519814708e-06,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2522277832031,0.0,0.0,4.644349701266037e-06,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452087402344,0.0,0.0,2.20299498323584e-05,286.37176513671875,294.1499938964844,294.6387939453125,289.4248962402344,295.1243591308594,295.4725341796875,284.71246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.699842975242064e-05,5.878248582336099e-11,4.699837154475972e-05,-0.0001075417967513,0.0,0.0,0.0,-0.0002647282672114,60.0,0.6823657155036926,-0.0,-1.5057989577460518e-10,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26092529296875,0.0,0.0,8.94427012099186e-06,298.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2565002441406,0.0,0.0,9.418783520231956e-06,299.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861022949219,0.0,0.0,6.956688139325706e-06,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25323486328125,0.0,0.0,9.418746230949182e-06,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462463378906,0.0,0.0,4.467676626518369e-05,286.3730163574219,294.1499938964844,294.6212463378906,289.4473571777344,295.1224975585937,295.472900390625,284.7162170410156,0.0,0.0,0.0,0.0,1.0,1.0,-9.5305047580041e-05,1.1920309184176858e-10,9.530493116471916e-05,-0.0002180821174988,0.0,0.0,0.0,-0.0005368263809941,60.0,0.9075708985328674,-0.0,-6.193033308399262e-10,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26092529296875,0.0,0.0,8.94427012099186e-06,298.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2565002441406,0.0,0.0,9.418783520231956e-06,299.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861022949219,0.0,0.0,6.956688139325706e-06,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25323486328125,0.0,0.0,9.418746230949182e-06,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462463378906,0.0,0.0,4.467676626518369e-05,286.3730163574219,294.1499938964844,294.6212463378906,289.4473571777344,295.1224975585937,295.472900390625,284.7162170410156,0.0,0.0,0.0,0.0,1.0,1.0,-9.5305047580041e-05,1.1920309184176858e-10,9.530493116471916e-05,-0.0002180821174988,0.0,0.0,0.0,-0.0005368263809941,60.0,0.9075708985328674,-0.0,-6.193033308399262e-10,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637634277344,0.0,0.0,1.5368639651569538e-05,298.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.25933837890625,0.0,0.0,1.6183979823836125e-05,299.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890319824219,0.0,0.0,1.1953444300161207e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2560119628906,0.0,0.0,1.6183916159207e-05,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2490234375,0.0,0.0,7.676659151911736e-05,286.3753662109375,294.1499938964844,294.60504150390625,289.4717712402344,295.1177978515625,295.472412109375,284.7197570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001637600216781,2.0482324170068006e-10,0.0001637598179513,-0.0003747241280507,0.0,0.0,0.0,-0.0009224140085279,60.0,1.2860959768295288,-0.0,-1.8284556091430198e-09,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637634277344,0.0,0.0,1.5368639651569538e-05,298.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.25933837890625,0.0,0.0,1.6183979823836125e-05,299.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890319824219,0.0,0.0,1.1953444300161207e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2560119628906,0.0,0.0,1.6183916159207e-05,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2490234375,0.0,0.0,7.676659151911736e-05,286.3753662109375,294.1499938964844,294.60504150390625,289.4717712402344,295.1177978515625,295.472412109375,284.7197570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001637600216781,2.0482324170068006e-10,0.0001637598179513,-0.0003747241280507,0.0,0.0,0.0,-0.0009224140085279,60.0,1.2860959768295288,-0.0,-1.8284556091430198e-09,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684326171875,0.0,0.0,2.45002047449816e-05,298.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640380859375,0.0,0.0,2.579999454610516e-05,299.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939147949219,0.0,0.0,1.905580575112253e-05,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2605895996094,0.0,0.0,2.579989450168796e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2536315917969,0.0,0.0,0.0001223789149662,286.376220703125,294.1499938964844,294.58990478515625,289.4979248046875,295.1103820800781,295.4676818847656,284.7230834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000261061853962,3.2652366921404047e-10,0.0002610615338198,-0.0005973747465759,0.0,0.0,0.0,-0.0014704883797094,60.0,1.8779350519180296,-0.0,-4.6467878433986714e-09,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684326171875,0.0,0.0,2.45002047449816e-05,298.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640380859375,0.0,0.0,2.579999454610516e-05,299.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939147949219,0.0,0.0,1.905580575112253e-05,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2605895996094,0.0,0.0,2.579989450168796e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2536315917969,0.0,0.0,0.0001223789149662,286.376220703125,294.1499938964844,294.58990478515625,289.4979248046875,295.1103820800781,295.4676818847656,284.7230834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000261061853962,3.2652366921404047e-10,0.0002610615338198,-0.0005973747465759,0.0,0.0,0.0,-0.0014704883797094,60.0,1.8779350519180296,-0.0,-4.6467878433986714e-09,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2727966308594,0.0,0.0,3.59909790859092e-05,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684326171875,0.0,0.0,3.79003795387689e-05,299.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2984924316406,0.0,0.0,2.799311732815113e-05,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2648620605469,0.0,0.0,3.790023038163781e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579040527344,0.0,0.0,0.0001797755394363,286.3754577636719,294.1499938964844,294.5757141113281,289.5256042480469,295.1019897460937,295.4627685546875,284.7263488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003595044254325,4.556301169689192e-10,0.0003595039597712,-0.0008383553358726,0.0,0.0,0.0,-0.0020286561921238,60.0,2.436764717102051,-0.0,-1.0027682684210504e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2727966308594,0.0,0.0,3.59909790859092e-05,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684326171875,0.0,0.0,3.79003795387689e-05,299.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2984924316406,0.0,0.0,2.799311732815113e-05,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2648620605469,0.0,0.0,3.790023038163781e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579040527344,0.0,0.0,0.0001797755394363,286.3754577636719,294.1499938964844,294.5757141113281,289.5256042480469,295.1019897460937,295.4627685546875,284.7263488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003595044254325,4.556301169689192e-10,0.0003595039597712,-0.0008383553358726,0.0,0.0,0.0,-0.0020286561921238,60.0,2.436764717102051,-0.0,-1.0027682684210504e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2714233398437,0.0,0.0,4.206040102872066e-05,298.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26708984375,0.0,0.0,4.429179534781724e-05,299.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2970886230469,0.0,0.0,3.271380046498962e-05,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26348876953125,0.0,0.0,4.429162436281331e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.256591796875,0.0,0.0,0.0002100924029946,286.3716735839844,294.1499938964844,294.56890869140625,289.5399780273437,295.0982360839844,295.45831298828125,284.7279357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004744746547657,5.868975305745039e-10,0.0004744740726891,-0.0010684890439733,0.0,0.0,0.0,-0.0026685686316341,60.0,2.971514940261841,-0.0,-1.3694934075658692e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789001464844,0.0,0.0,2.984671300509945e-05,298.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.27459716796875,0.0,0.0,3.1430143280886114e-05,299.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30474853515625,0.0,0.0,2.321421925444156e-05,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709045410156,0.0,0.0,3.143002322758548e-05,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2639465332031,0.0,0.0,0.0001490848517278,286.3841247558594,294.1499938964844,294.5622253417969,289.5546264648437,295.0682678222656,295.4110717773437,284.7295837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007347667706198,8.15178646806913e-10,0.0007347659557126,-0.0014083514688536,0.0,0.0,0.0,-0.0040750750340521,60.0,3.572434663772583,-0.0,-6.896137882961284e-09,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.27886962890625,0.0,0.0,5.23941962455865e-05,298.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27459716796875,0.0,0.0,5.517381941899657e-05,299.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.30474853515625,0.0,0.0,4.075123433722183e-05,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2708740234375,0.0,0.0,5.517360477824696e-05,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2639465332031,0.0,0.0,0.0002617099671624,286.3837890625,294.1499938964844,294.5533752441406,289.5750427246094,295.01812744140625,295.3654479980469,284.7317199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009395373635925,1.0660122784500459e-09,0.0009395363158546,-0.0018630248960107,0.0,0.0,0.0,-0.0052275485359132,60.0,5.473735332489014,-0.0,-2.1250981419029813e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2777099609375,0.0,0.0,9.009242057800292e-05,298.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2734680175781,0.0,0.0,9.487201168667524e-05,299.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,7.007220847299322e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26971435546875,0.0,0.0,9.487164788879454e-05,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2628173828125,0.0,0.0,0.0004500133509282,286.3815002441406,294.1499938964844,294.5492553710937,289.5848083496094,295.0157165527344,295.3597106933594,284.73272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009177211322821,1.142931527198243e-09,0.0009177199681289,-0.0020870619919151,0.0,0.0,0.0,-0.0051687825471162,60.0,5.911403656005859,-0.0,-6.283315912014589e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2603454589844,0.0,0.0,9.031876834342256e-05,298.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561340332031,0.0,0.0,9.51103720581159e-05,299.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2856140136719,0.0,0.0,7.024825754342601e-05,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,9.51100082602352e-05,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2457275390625,0.0,0.0,0.0004511442093644,286.3553771972656,294.1499938964844,294.53662109375,289.61590576171875,295.00732421875,295.3334655761719,284.7355651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233749635517,1.528279613971506e-09,0.0010233734501525,-0.0029944865964353,0.0,0.0,0.0,-0.0058743311092257,60.0,6.914287567138672,-0.0,-6.31492014235846e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2603454589844,0.0,0.0,9.031876834342256e-05,298.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561340332031,0.0,0.0,9.51103720581159e-05,299.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2856140136719,0.0,0.0,7.024825754342601e-05,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,9.51100082602352e-05,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2457275390625,0.0,0.0,0.0004511442093644,286.3553771972656,294.1499938964844,294.53662109375,289.61590576171875,295.00732421875,295.3334655761719,284.7355651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233749635517,1.528279613971506e-09,0.0010233734501525,-0.0029944865964353,0.0,0.0,0.0,-0.0058743311092257,60.0,6.914287567138672,-0.0,-6.31492014235846e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2500915527344,0.0,0.0,9.06632631085813e-05,298.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24591064453125,0.0,0.0,9.547312947688624e-05,299.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2750549316406,0.0,0.0,7.051619468256831e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2424011230469,0.0,0.0,9.547277295496316e-05,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23565673828125,0.0,0.0,0.0004528651188593,286.3391418457031,294.1499938964844,294.5240783691406,289.64776611328125,294.9903564453125,295.28692626953125,284.7386779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660076466389,1.896264922862656e-09,0.000966005725786,-0.0040192753076553,0.0,0.0,0.0,-0.0057525751180946,60.0,7.344453811645508,-0.0,-6.3631745206294e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2500915527344,0.0,0.0,9.06632631085813e-05,298.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24591064453125,0.0,0.0,9.547312947688624e-05,299.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2750549316406,0.0,0.0,7.051619468256831e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2424011230469,0.0,0.0,9.547277295496316e-05,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23565673828125,0.0,0.0,0.0004528651188593,286.3391418457031,294.1499938964844,294.5240783691406,289.64776611328125,294.9903564453125,295.28692626953125,284.7386779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660076466389,1.896264922862656e-09,0.000966005725786,-0.0040192753076553,0.0,0.0,0.0,-0.0057525751180946,60.0,7.344453811645508,-0.0,-6.3631745206294e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2397766113281,0.0,0.0,9.101993055082858e-05,298.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23565673828125,0.0,0.0,9.58487144089304e-05,299.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2644348144531,0.0,0.0,7.079359784256667e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.232177734375,0.0,0.0,9.58483578870073e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255249023437,0.0,0.0,0.0004546468844637,286.322998046875,294.1499938964844,294.511474609375,289.6801147460937,294.9822082519531,295.2319030761719,284.7417297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698659414425,2.3406212523724435e-09,0.0009698636131361,-0.0051836017519235,0.0,0.0,0.0,-0.0059731542132794,60.0,7.383005142211914,-0.0,-6.413328890175762e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2397766113281,0.0,0.0,9.101993055082858e-05,298.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23565673828125,0.0,0.0,9.58487144089304e-05,299.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2644348144531,0.0,0.0,7.079359784256667e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.232177734375,0.0,0.0,9.58483578870073e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255249023437,0.0,0.0,0.0004546468844637,286.322998046875,294.1499938964844,294.511474609375,289.6801147460937,294.9822082519531,295.2319030761719,284.7417297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698659414425,2.3406212523724435e-09,0.0009698636131361,-0.0051836017519235,0.0,0.0,0.0,-0.0059731542132794,60.0,7.383005142211914,-0.0,-6.413328890175762e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.234619140625,0.0,0.0,9.113070700550452e-05,298.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23052978515625,0.0,0.0,9.59653698373586e-05,299.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591247558594,0.0,0.0,7.087975973263383e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2270812988281,0.0,0.0,9.59650133154355e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.220458984375,0.0,0.0,0.0004552003229036,286.31494140625,294.1499938964844,294.50506591796875,289.6964416503906,294.97808837890625,295.2041015625,284.7432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710458107292,2.478599991917463e-09,0.0009710433660075,-0.0055451546795666,0.0,0.0,0.0,-0.0060415556654334,60.0,7.419347763061523,-0.0,-6.428944487879562e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294616699219,0.0,0.0,9.121886250795797e-05,298.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22540283203125,0.0,0.0,9.605819650460036e-05,299.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2538452148437,0.0,0.0,7.094832108123228e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2219543457031,0.0,0.0,9.605784725863488e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2153625488281,0.0,0.0,0.0004556407511699,286.30694580078125,294.1499938964844,294.4985656738281,289.7128295898437,294.9739074707031,295.17437744140625,284.744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719847002997,2.5883923893132987e-09,0.0009719821391627,-0.0058328486047685,0.0,0.0,0.0,-0.006095984019339,60.0,7.461839199066162,-0.0,-6.441383959554514e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,9.138630412053315e-05,298.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.21514892578125,0.0,0.0,9.623451478546484e-05,299.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.24322509765625,0.0,0.0,7.107854617061093e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21173095703125,0.0,0.0,9.623416553949936e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052307128906,0.0,0.0,0.0004564773407764,286.2909851074219,294.1499938964844,294.4851989746094,289.7456359863281,294.96551513671875,295.1153869628906,284.748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737720247358,2.7969320193221847e-09,0.000973769230768,-0.006379285827279,0.0,0.0,0.0,-0.0061993855051696,60.0,7.54605770111084,-0.0,-6.465043611569854e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,9.138630412053315e-05,298.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.21514892578125,0.0,0.0,9.623451478546484e-05,299.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.24322509765625,0.0,0.0,7.107854617061093e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21173095703125,0.0,0.0,9.623416553949936e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052307128906,0.0,0.0,0.0004564773407764,286.2909851074219,294.1499938964844,294.4851989746094,289.7456359863281,294.96551513671875,295.1153869628906,284.748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737720247358,2.7969320193221847e-09,0.000973769230768,-0.006379285827279,0.0,0.0,0.0,-0.0061993855051696,60.0,7.54605770111084,-0.0,-6.465043611569854e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088623046875,0.0,0.0,9.147420496447012e-05,298.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20489501953125,0.0,0.0,9.63270795182325e-05,299.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2326354980469,0.0,0.0,7.11469110683538e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015380859375,0.0,0.0,9.6326730272267e-05,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1950988769531,0.0,0.0,0.0004569166048895,286.2751770019531,294.1499938964844,294.4711608886719,289.77838134765625,294.9570007324219,295.05908203125,284.7513122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747084695845,2.906372253974609e-09,0.0009747055592015,-0.0066660516895353,0.0,0.0,0.0,-0.0062536424957215,60.0,7.628446102142334,-0.0,-6.477478109445657e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088623046875,0.0,0.0,9.147420496447012e-05,298.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20489501953125,0.0,0.0,9.63270795182325e-05,299.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2326354980469,0.0,0.0,7.11469110683538e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015380859375,0.0,0.0,9.6326730272267e-05,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1950988769531,0.0,0.0,0.0004569166048895,286.2751770019531,294.1499938964844,294.4711608886719,289.77838134765625,294.9570007324219,295.05908203125,284.7513122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747084695845,2.906372253974609e-09,0.0009747055592015,-0.0066660516895353,0.0,0.0,0.0,-0.0062536424957215,60.0,7.628446102142334,-0.0,-6.477478109445657e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1985778808594,0.0,0.0,9.153167047770694e-05,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1946716308594,0.0,0.0,9.638758638175204e-05,299.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220764160156,0.0,0.0,7.119160727597773e-05,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1913452148437,0.0,0.0,9.63872516877018e-05,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849975585937,0.0,0.0,0.0004572038305923,286.25946044921875,294.1499938964844,294.45623779296875,289.810791015625,294.9483337402344,295.0047607421875,284.75469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753198246471,2.9778910448641227e-09,0.0009753168560564,-0.0068534514866769,0.0,0.0,0.0,-0.006289096083492,60.0,7.707719802856445,-0.0,-6.485609560513694e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1985778808594,0.0,0.0,9.153167047770694e-05,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1946716308594,0.0,0.0,9.638758638175204e-05,299.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220764160156,0.0,0.0,7.119160727597773e-05,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1913452148437,0.0,0.0,9.63872516877018e-05,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849975585937,0.0,0.0,0.0004572038305923,286.25946044921875,294.1499938964844,294.45623779296875,289.810791015625,294.9483337402344,295.0047607421875,284.75469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753198246471,2.9778910448641227e-09,0.0009753168560564,-0.0068534514866769,0.0,0.0,0.0,-0.006289096083492,60.0,7.707719802856445,-0.0,-6.485609560513694e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.18829345703125,0.0,0.0,9.156193846138194e-05,298.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844482421875,0.0,0.0,9.641946235205978e-05,299.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115173339844,0.0,0.0,7.121514499885961e-05,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.18115234375,0.0,0.0,9.641912038205191e-05,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17486572265625,0.0,0.0,0.0004573552287183,286.2438659667969,294.1499938964844,294.4402770996094,289.8427429199219,294.9396057128906,294.9507141113281,284.7581481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756383951753,3.015519833837743e-09,0.0009756353683769,-0.0069520534016191,0.0,0.0,0.0,-0.0063077341765165,60.0,7.783102512359619,-0.0,-6.489890580496649e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.18829345703125,0.0,0.0,9.156193846138194e-05,298.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844482421875,0.0,0.0,9.641946235205978e-05,299.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115173339844,0.0,0.0,7.121514499885961e-05,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.18115234375,0.0,0.0,9.641912038205191e-05,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17486572265625,0.0,0.0,0.0004573552287183,286.2438659667969,294.1499938964844,294.4402770996094,289.8427429199219,294.9396057128906,294.9507141113281,284.7581481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756383951753,3.015519833837743e-09,0.0009756353683769,-0.0069520534016191,0.0,0.0,0.0,-0.0063077341765165,60.0,7.783102512359619,-0.0,-6.489890580496649e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18316650390625,0.0,0.0,9.159649926004931e-05,298.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1793212890625,0.0,0.0,9.645584941608833e-05,299.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2062683105469,0.0,0.0,7.124202238628641e-05,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.17608642578125,0.0,0.0,9.645551472203806e-05,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1698303222656,0.0,0.0,0.0004575279599521,286.236083984375,294.1499938964844,294.4317932128906,289.8584289550781,294.9351806640625,294.9239501953125,284.7598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760062093846,3.0585398658189433e-09,0.0009760031243786,-0.0070647774264216,0.0,0.0,0.0,-0.0063290605321526,60.0,7.82034158706665,-0.0,-6.494786930488773e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17803955078125,0.0,0.0,9.16504068300128e-05,298.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742248535156,0.0,0.0,9.651261643739416e-05,299.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.20098876953125,0.0,0.0,7.128395373001695e-05,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,9.651228174334392e-05,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.164794921875,0.0,0.0,0.000457797315903,286.22833251953125,294.1499938964844,294.4230041503906,289.8739624023437,294.9306945800781,294.8972473144531,284.7616577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765801951289,3.1256657262446197e-09,0.0009765770519152,-0.0072406651452183,0.0,0.0,0.0,-0.0063623371534049,60.0,7.857447147369385,-0.0,-6.502429528154607e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1702575683594,0.0,0.0,9.177560423268004e-05,298.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1664733886719,0.0,0.0,9.664444951340556e-05,299.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929931640625,0.0,0.0,7.138132059480995e-05,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.16326904296875,0.0,0.0,9.664412209531292e-05,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571044921875,0.0,0.0,0.0004584228154271,286.21661376953125,294.1499938964844,294.408935546875,289.8970642089844,294.9237976074219,294.8563232421875,284.7644348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779134998098,3.281591220982704e-09,0.0009779102401807,-0.0076492293737828,0.0,0.0,0.0,-0.0064396355301141,60.0,7.914397239685059,-0.0,-6.520199491433233e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16778564453125,0.0,0.0,9.182459325529636e-05,298.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640319824219,0.0,0.0,9.669604332884774e-05,299.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1904602050781,0.0,0.0,7.141942478483543e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16082763671875,0.0,0.0,9.66957159107551e-05,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1546936035156,0.0,0.0,0.0004586675786413,286.2129211425781,294.1499938964844,294.404296875,289.9042358398437,294.92156982421875,294.8432006835937,284.76531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784353896975,3.342612631129782e-09,0.0009784320136532,-0.0078091197647154,0.0,0.0,0.0,-0.0064698862843215,60.0,7.932572364807129,-0.0,-6.527160678615473e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
