time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18136140,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.15753173828125,0.0,0.0,9.20334132388234e-05,298.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.15380859375,0.0,0.0,9.691593004390596e-05,299.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.179931640625,0.0,0.0,7.158183871069923e-05,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1506652832031,0.0,0.0,9.691560990177096e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14459228515625,0.0,0.0,0.000459710805444,286.1976013183594,294.1499938964844,294.3838806152344,289.93341064453125,294.9122619628906,294.7886962890625,284.7690734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806596208363,3.602705245242532e-09,0.0009806560119614,-0.0084906173869967,0.0,0.0,0.0,-0.0065988251008093,60.0,8.008220672607422,-0.0,-6.556872023111282e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.15753173828125,0.0,0.0,9.20334132388234e-05,298.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.15380859375,0.0,0.0,9.691593004390596e-05,299.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.179931640625,0.0,0.0,7.158183871069923e-05,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1506652832031,0.0,0.0,9.691560990177096e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14459228515625,0.0,0.0,0.000459710805444,286.1976013183594,294.1499938964844,294.3838806152344,289.93341064453125,294.9122619628906,294.7886962890625,284.7690734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806596208363,3.602705245242532e-09,0.0009806560119614,-0.0084906173869967,0.0,0.0,0.0,-0.0065988251008093,60.0,8.008220672607422,-0.0,-6.556872023111282e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473083496094,0.0,0.0,9.226011752616614e-05,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14361572265625,0.0,0.0,9.715466876514256e-05,299.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1694030761719,0.0,0.0,7.175816426752135e-05,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405029296875,0.0,0.0,9.715434134704992e-05,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.134521484375,0.0,0.0,0.0004608434101101,286.1823425292969,294.1499938964844,294.36163330078125,289.96124267578125,294.9027099609375,294.731689453125,284.7729187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830743074417,3.8850913597343614e-09,0.000983070465736,-0.0092305149883031,0.0,0.0,0.0,-0.0067388149909675,60.0,8.082633018493652,-0.0,-6.589206691387517e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473083496094,0.0,0.0,9.226011752616614e-05,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14361572265625,0.0,0.0,9.715466876514256e-05,299.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1694030761719,0.0,0.0,7.175816426752135e-05,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405029296875,0.0,0.0,9.715434134704992e-05,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.134521484375,0.0,0.0,0.0004608434101101,286.1823425292969,294.1499938964844,294.36163330078125,289.96124267578125,294.9027099609375,294.731689453125,284.7729187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830743074417,3.8850913597343614e-09,0.000983070465736,-0.0092305149883031,0.0,0.0,0.0,-0.0067388149909675,60.0,8.082633018493652,-0.0,-6.589206691387517e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1370849609375,0.0,0.0,9.245557885151356e-05,298.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1334228515625,0.0,0.0,9.736048377817497e-05,299.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.158935546875,0.0,0.0,7.191018084995449e-05,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,9.736016363603994e-05,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244506835937,0.0,0.0,0.0004618199018295,286.167236328125,294.1499938964844,294.3373107910156,289.98748779296875,294.8927917480469,294.6798400878906,284.7768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851596551015,4.128540620484955e-09,0.00098515546415,-0.0098683759570121,0.0,0.0,0.0,-0.0068595199845731,60.0,8.152082443237305,-0.0,-6.61714594230034e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1370849609375,0.0,0.0,9.245557885151356e-05,298.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1334228515625,0.0,0.0,9.736048377817497e-05,299.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.158935546875,0.0,0.0,7.191018084995449e-05,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,9.736016363603994e-05,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244506835937,0.0,0.0,0.0004618199018295,286.167236328125,294.1499938964844,294.3373107910156,289.98748779296875,294.8927917480469,294.6798400878906,284.7768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851596551015,4.128540620484955e-09,0.00098515546415,-0.0098683759570121,0.0,0.0,0.0,-0.0068595199845731,60.0,8.152082443237305,-0.0,-6.61714594230034e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319580078125,0.0,0.0,9.25544518395327e-05,298.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1283264160156,0.0,0.0,9.746461000759156e-05,299.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1536865234375,0.0,0.0,7.19870877219364e-05,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1252746582031,0.0,0.0,9.746428986545652e-05,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1194152832031,0.0,0.0,0.0004623138811439,286.1596984863281,294.1499938964844,294.3243408203125,289.9999694824219,294.8878173828125,294.65386962890625,284.7789001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862164733931,4.2517012133203025e-09,0.0009862121660262,-0.01019106246531,0.0,0.0,0.0,-0.0069205937907099,60.0,8.186763763427734,-0.0,-6.631302795767624e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268615722656,0.0,0.0,9.259080252377316e-05,298.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1232604980469,0.0,0.0,9.750288882059976e-05,299.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484375,0.0,0.0,7.201535481726751e-05,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1202087402344,0.0,0.0,9.750256867846474e-05,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1143798828125,0.0,0.0,0.0004624955472536,286.1522521972656,294.1499938964844,294.31072998046875,290.0119934082031,294.8825988769531,294.628662109375,284.7809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865985484793,4.296950795179555e-09,0.0009865942411124,-0.0103096235543489,0.0,0.0,0.0,-0.0069430009461939,60.0,8.215015411376953,-0.0,-6.636508231849805e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1166687011719,0.0,0.0,9.265852713724598e-05,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131286621094,0.0,0.0,9.757419320521876e-05,299.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13800048828125,0.0,0.0,7.206802547443658e-05,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.110107421875,0.0,0.0,9.757388033904137e-05,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1043395996094,0.0,0.0,0.0004628340248018,286.1373291015625,294.1499938964844,294.2817077636719,290.03448486328125,294.8721618652344,294.57879638671875,284.7851257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873219532892,4.381254914420651e-09,0.0009873176459223,-0.0105305025354027,0.0,0.0,0.0,-0.0069848070852458,60.0,8.271480560302734,-0.0,-6.646211403449342e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1166687011719,0.0,0.0,9.265852713724598e-05,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131286621094,0.0,0.0,9.757419320521876e-05,299.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13800048828125,0.0,0.0,7.206802547443658e-05,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.110107421875,0.0,0.0,9.757388033904137e-05,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1043395996094,0.0,0.0,0.0004628340248018,286.1373291015625,294.1499938964844,294.2817077636719,290.03448486328125,294.8721618652344,294.57879638671875,284.7851257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873219532892,4.381254914420651e-09,0.0009873176459223,-0.0105305025354027,0.0,0.0,0.0,-0.0069848070852458,60.0,8.271480560302734,-0.0,-6.646211403449342e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.10650634765625,0.0,0.0,9.261840023100376e-05,298.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029968261719,0.0,0.0,9.753193444339558e-05,299.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275634765625,0.0,0.0,7.203681161627173e-05,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000366210937,0.0,0.0,9.753162157721816e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0943298339844,0.0,0.0,0.0004626337322406,286.1225280761719,294.1499938964844,294.25,290.0548095703125,294.8613586425781,294.5318908691406,284.78936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868929628282,4.331179859207168e-09,0.000986888539046,-0.0103993043303489,0.0,0.0,0.0,-0.0069599784910678,60.0,8.316484451293945,-0.0,-6.640446770234122e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.10650634765625,0.0,0.0,9.261840023100376e-05,298.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029968261719,0.0,0.0,9.753193444339558e-05,299.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275634765625,0.0,0.0,7.203681161627173e-05,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000366210937,0.0,0.0,9.753162157721816e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0943298339844,0.0,0.0,0.0004626337322406,286.1225280761719,294.1499938964844,294.25,290.0548095703125,294.8613586425781,294.5318908691406,284.78936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868929628282,4.331179859207168e-09,0.000986888539046,-0.0103993043303489,0.0,0.0,0.0,-0.0069599784910678,60.0,8.316484451293945,-0.0,-6.640446770234122e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0964050292969,0.0,0.0,9.249584400095046e-05,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0929260253906,0.0,0.0,9.74028735072352e-05,299.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1172180175781,0.0,0.0,7.194148929556832e-05,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0899963378906,0.0,0.0,9.740257519297302e-05,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843811035156,0.0,0.0,0.0004620217659976,286.1078796386719,294.1499938964844,294.2109375,290.0738525390625,294.8501892089844,294.4873962402344,284.793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855857351794,4.178415391464796e-09,0.0009855816606432,-0.0099990516901016,0.0,0.0,0.0,-0.0068842428736388,60.0,8.351247787475586,-0.0,-6.622877180006982e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0964050292969,0.0,0.0,9.249584400095046e-05,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0929260253906,0.0,0.0,9.74028735072352e-05,299.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1172180175781,0.0,0.0,7.194148929556832e-05,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0899963378906,0.0,0.0,9.740257519297302e-05,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843811035156,0.0,0.0,0.0004620217659976,286.1078796386719,294.1499938964844,294.2109375,290.0738525390625,294.8501892089844,294.4873962402344,284.793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855857351794,4.178415391464796e-09,0.0009855816606432,-0.0099990516901016,0.0,0.0,0.0,-0.0068842428736388,60.0,8.351247787475586,-0.0,-6.622877180006982e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863647460937,0.0,0.0,9.231215517502278e-05,298.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0829467773437,0.0,0.0,9.720943489810452e-05,299.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1069030761719,0.0,0.0,7.17986113158986e-05,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0800476074219,0.0,0.0,9.720913658384234e-05,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.074462890625,0.0,0.0,0.0004611043841578,286.0933837890625,294.1499938964844,294.1605224609375,290.0926513671875,294.8382873535156,294.4445495605469,284.7981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836265817284,3.9494727488431636e-09,0.0009836226236075,-0.0093992007896304,0.0,0.0,0.0,-0.0067707397975027,60.0,8.376888275146484,-0.0,-6.596589230412064e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863647460937,0.0,0.0,9.231215517502278e-05,298.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0829467773437,0.0,0.0,9.720943489810452e-05,299.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1069030761719,0.0,0.0,7.17986113158986e-05,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0800476074219,0.0,0.0,9.720913658384234e-05,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.074462890625,0.0,0.0,0.0004611043841578,286.0933837890625,294.1499938964844,294.1605224609375,290.0926513671875,294.8382873535156,294.4445495605469,284.7981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836265817284,3.9494727488431636e-09,0.0009836226236075,-0.0093992007896304,0.0,0.0,0.0,-0.0067707397975027,60.0,8.376888275146484,-0.0,-6.596589230412064e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08135986328125,0.0,0.0,9.220179344993085e-05,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0779724121094,0.0,0.0,9.709321602713315e-05,299.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.101806640625,0.0,0.0,7.171277684392408e-05,298.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0750732421875,0.0,0.0,9.7092917712871e-05,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0695495605469,0.0,0.0,0.0004605532158166,286.08624267578125,294.1499938964844,294.1312866210937,290.1018371582031,294.8319396972656,294.4236755371094,284.8004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824495064094,3.81193565601734e-09,0.0009824456647038,-0.0090388348326087,0.0,0.0,0.0,-0.0067025520838797,60.0,8.386788368225098,-0.0,-6.580822287105549e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0763854980469,0.0,0.0,9.208743722410873e-05,298.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.072998046875,0.0,0.0,9.697279892861844e-05,299.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966796875,0.0,0.0,7.162382826209068e-05,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.07012939453125,0.0,0.0,9.697250061435624e-05,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.06463623046875,0.0,0.0,0.0004599820822477,286.0791015625,294.1499938964844,294.0995178222656,290.11090087890625,294.825439453125,294.4029235839844,284.8027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812301723286,3.669424319951986e-09,0.0009812265634536,-0.00866543315351,0.0,0.0,0.0,-0.0066319005563855,60.0,8.395660400390625,-0.0,-6.564504673178817e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.06805419921875,0.0,0.0,9.189137199427933e-05,298.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.064697265625,0.0,0.0,9.676632907940076e-05,299.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.088134765625,0.0,0.0,7.147133146645501e-05,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0618591308594,0.0,0.0,9.676603804109618e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0564270019531,0.0,0.0,0.000459002883872,286.0672302246094,294.1499938964844,294.04071044921875,290.12567138671875,294.8139953613281,294.3682861328125,284.8065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791417978703,3.425087768960111e-09,0.000979138421826,-0.0080252224579453,0.0,0.0,0.0,-0.0065107787959277,60.0,8.40868854522705,-0.0,-6.536574659321559e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.06646728515625,0.0,0.0,9.18555015232414e-05,298.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0631408691406,0.0,0.0,9.672855230746792e-05,299.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865173339844,0.0,0.0,7.144343544496223e-05,298.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.060302734375,0.0,0.0,9.672826126916334e-05,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05487060546875,0.0,0.0,0.0004588237206917,286.0649719238281,294.1499938964844,294.0287780761719,290.12841796875,294.8117370605469,294.3616943359375,284.80731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787597227841,3.380383528650554e-09,0.0009787563467398,-0.0079080872237682,0.0,0.0,0.0,-0.0064886175096035,60.0,8.410928726196289,-0.0,-6.531470830850594e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0566101074219,0.0,0.0,9.164592484012246e-05,298.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533142089844,0.0,0.0,9.650785068515688e-05,299.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0764465332031,0.0,0.0,7.128042489057407e-05,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.050537109375,0.0,0.0,9.650755964685231e-05,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.045166015625,0.0,0.0,0.0004577770014293,286.0509948730469,294.1499938964844,293.9491271972656,290.1449279785156,294.7969665527344,294.3203125,284.8120422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765258291736,3.1191940141894743e-09,0.0009765227441675,-0.0072237066924571,0.0,0.0,0.0,-0.0063591338694095,60.0,8.423885345458984,-0.0,-6.501691984794888e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0566101074219,0.0,0.0,9.164592484012246e-05,298.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533142089844,0.0,0.0,9.650785068515688e-05,299.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0764465332031,0.0,0.0,7.128042489057407e-05,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.050537109375,0.0,0.0,9.650755964685231e-05,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.045166015625,0.0,0.0,0.0004577770014293,286.0509948730469,294.1499938964844,293.9491271972656,290.1449279785156,294.7969665527344,294.3203125,284.8120422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765258291736,3.1191940141894743e-09,0.0009765227441675,-0.0072237066924571,0.0,0.0,0.0,-0.0063591338694095,60.0,8.423885345458984,-0.0,-6.501691984794888e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468139648437,0.0,0.0,9.14886040845886e-05,298.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0435485839844,0.0,0.0,9.634218440623954e-05,299.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06640625,0.0,0.0,7.115805783541873e-05,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0408020019531,0.0,0.0,9.63419006438926e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0354919433594,0.0,0.0,0.00045699137263,286.0371398925781,294.1499938964844,293.8613586425781,290.16021728515625,294.7811889648437,294.2779541015625,284.8168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748482261784,2.923123298970154e-09,0.0009748453157953,-0.0067099472507834,0.0,0.0,0.0,-0.0062619289383292,60.0,8.436860084533691,-0.0,-6.479382363977494e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468139648437,0.0,0.0,9.14886040845886e-05,298.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0435485839844,0.0,0.0,9.634218440623954e-05,299.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06640625,0.0,0.0,7.115805783541873e-05,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0408020019531,0.0,0.0,9.63419006438926e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0354919433594,0.0,0.0,0.00045699137263,286.0371398925781,294.1499938964844,293.8613586425781,290.16021728515625,294.7811889648437,294.2779541015625,284.8168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748482261784,2.923123298970154e-09,0.0009748453157953,-0.0067099472507834,0.0,0.0,0.0,-0.0062619289383292,60.0,8.436860084533691,-0.0,-6.479382363977494e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370788574219,0.0,0.0,9.140101610682903e-05,298.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0338439941406,0.0,0.0,9.624993981560692e-05,299.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0564270019531,0.0,0.0,7.108993304427713e-05,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311279296875,0.0,0.0,9.624966332921758e-05,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0259094238281,0.0,0.0,0.0004565540002658,286.0234680175781,294.1499938964844,293.76629638671875,290.1741027832031,294.7640686035156,294.2330627441406,284.8216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973914284259,2.8139246488478875e-09,0.0009739114902913,-0.0064238146878778,0.0,0.0,0.0,-0.0062077944166958,60.0,8.45145320892334,-0.0,-6.466974156182914e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370788574219,0.0,0.0,9.140101610682903e-05,298.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0338439941406,0.0,0.0,9.624993981560692e-05,299.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0564270019531,0.0,0.0,7.108993304427713e-05,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311279296875,0.0,0.0,9.624966332921758e-05,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0259094238281,0.0,0.0,0.0004565540002658,286.0234680175781,294.1499938964844,293.76629638671875,290.1741027832031,294.7640686035156,294.2330627441406,284.8216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973914284259,2.8139246488478875e-09,0.0009739114902913,-0.0064238146878778,0.0,0.0,0.0,-0.0062077944166958,60.0,8.45145320892334,-0.0,-6.466974156182914e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0322265625,0.0,0.0,9.13834446691908e-05,298.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0290222167969,0.0,0.0,9.623143705539404e-05,299.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05145263671875,0.0,0.0,7.107626151992008e-05,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263061523437,0.0,0.0,9.623116056900471e-05,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211181640625,0.0,0.0,0.0004564663104247,286.01666259765625,294.1499938964844,293.7162780761719,290.18048095703125,294.7549133300781,294.208984375,284.8241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737271466292,2.792001074780614e-09,0.0009737244108691,-0.0063663679175078,0.0,0.0,0.0,-0.0061969277448952,60.0,8.459592819213867,-0.0,-6.464484414436812e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02740478515625,0.0,0.0,9.137444430962204e-05,298.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0242004394531,0.0,0.0,9.62219637585804e-05,299.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0465087890625,0.0,0.0,7.106926204869524e-05,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0215148925781,0.0,0.0,9.622168727219103e-05,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.016357421875,0.0,0.0,0.0004564214614219,286.0099182128906,294.1499938964844,293.6647644042969,290.1864013671875,294.7453918457031,294.18377685546875,284.8266296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736313368193,2.7807605107454947e-09,0.0009736285428516,-0.0063369134441018,0.0,0.0,0.0,-0.0061913565732538,60.0,8.467963218688965,-0.0,-6.46320756914065e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.01776123046875,0.0,0.0,9.136120206676424e-05,298.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145874023437,0.0,0.0,9.620800847187638e-05,299.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03662109375,0.0,0.0,7.105895929271355e-05,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0119323730469,0.0,0.0,9.620773926144466e-05,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0068359375,0.0,0.0,0.0004563554248306,285.9964904785156,294.1499938964844,293.5575866699219,290.1968994140625,294.72528076171875,294.1299743652344,284.8316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734889026731,2.764188655746124e-09,0.0009734861087054,-0.0062934909947216,0.0,0.0,0.0,-0.0061831376515328,60.0,8.483826637268066,-0.0,-6.461326051976357e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.01776123046875,0.0,0.0,9.136120206676424e-05,298.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145874023437,0.0,0.0,9.620800847187638e-05,299.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03662109375,0.0,0.0,7.105895929271355e-05,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0119323730469,0.0,0.0,9.620773926144466e-05,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0068359375,0.0,0.0,0.0004563554248306,285.9964904785156,294.1499938964844,293.5575866699219,290.1968994140625,294.72528076171875,294.1299743652344,284.8316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734889026731,2.764188655746124e-09,0.0009734861087054,-0.0062934909947216,0.0,0.0,0.0,-0.0061831376515328,60.0,8.483826637268066,-0.0,-6.461326051976357e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0081481933594,0.0,0.0,9.133059938903898e-05,298.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050354003906,0.0,0.0,9.617577597964556e-05,299.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267944335937,0.0,0.0,7.103515235939994e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0024108886719,0.0,0.0,9.617550676921384e-05,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99737548828125,0.0,0.0,0.0004562027170322,285.98321533203125,294.1499938964844,293.445556640625,290.2054748535156,294.7037048339844,294.0722351074219,284.83673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731632890179,2.725997205743624e-09,0.0009731605532579,-0.0061934161931276,0.0,0.0,0.0,-0.0061642099171876,60.0,8.496954917907715,-0.0,-6.456991030745486e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0081481933594,0.0,0.0,9.133059938903898e-05,298.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050354003906,0.0,0.0,9.617577597964556e-05,299.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267944335937,0.0,0.0,7.103515235939994e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0024108886719,0.0,0.0,9.617550676921384e-05,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99737548828125,0.0,0.0,0.0004562027170322,285.98321533203125,294.1499938964844,293.445556640625,290.2054748535156,294.7037048339844,294.0722351074219,284.83673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731632890179,2.725997205743624e-09,0.0009731605532579,-0.0061934161931276,0.0,0.0,0.0,-0.0061642099171876,60.0,8.496954917907715,-0.0,-6.456991030745486e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986267089844,0.0,0.0,9.124315693043172e-05,298.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955444335937,0.0,0.0,9.608369873603806e-05,299.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0170288085937,0.0,0.0,7.096713670762256e-05,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9929504394531,0.0,0.0,9.608342952560632e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.98797607421875,0.0,0.0,0.0004557661013677,285.9700927734375,294.1499938964844,293.3295288085937,290.2120361328125,294.6804504394531,294.0123291015625,284.8418884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722308022901,2.616991290338433e-09,0.0009722281829454,-0.005907786078751,0.0,0.0,0.0,-0.0061101694591343,60.0,8.503503799438477,-0.0,-6.444626166057787e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986267089844,0.0,0.0,9.124315693043172e-05,298.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955444335937,0.0,0.0,9.608369873603806e-05,299.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0170288085937,0.0,0.0,7.096713670762256e-05,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9929504394531,0.0,0.0,9.608342952560632e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.98797607421875,0.0,0.0,0.0004557661013677,285.9700927734375,294.1499938964844,293.3295288085937,290.2120361328125,294.6804504394531,294.0123291015625,284.8418884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722308022901,2.616991290338433e-09,0.0009722281829454,-0.005907786078751,0.0,0.0,0.0,-0.0061101694591343,60.0,8.503503799438477,-0.0,-6.444626166057787e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891662597656,0.0,0.0,9.109318489208816e-05,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9861145019531,0.0,0.0,9.59257668000646e-05,299.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0073547363281,0.0,0.0,7.085048855515197e-05,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9835510253906,0.0,0.0,9.592550486559048e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9786376953125,0.0,0.0,0.0004550171142909,285.95709228515625,294.1499938964844,293.2103271484375,290.2165222167969,294.6556091308594,293.9532165527344,284.8470764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706323035061,2.430077916670825e-09,0.0009706298587843,-0.0054180086590349,0.0,0.0,0.0,-0.0060175084508955,60.0,8.502266883850098,-0.0,-6.423450571446665e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891662597656,0.0,0.0,9.109318489208816e-05,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9861145019531,0.0,0.0,9.59257668000646e-05,299.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0073547363281,0.0,0.0,7.085048855515197e-05,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9835510253906,0.0,0.0,9.592550486559048e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9786376953125,0.0,0.0,0.0004550171142909,285.95709228515625,294.1499938964844,293.2103271484375,290.2165222167969,294.6556091308594,293.9532165527344,284.8470764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706323035061,2.430077916670825e-09,0.0009706298587843,-0.0054180086590349,0.0,0.0,0.0,-0.0060175084508955,60.0,8.502266883850098,-0.0,-6.423450571446665e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98443603515625,0.0,0.0,9.102152398554608e-05,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814147949219,0.0,0.0,9.58503078436479e-05,299.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025329589844,0.0,0.0,7.079475471982732e-05,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9788818359375,0.0,0.0,9.58500459091738e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739685058594,0.0,0.0,0.0004546592826955,285.9506530761719,294.1499938964844,293.1497497558594,290.2179260253906,294.64263916015625,293.9241027832031,284.8497009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969867571257,2.3407684679455087e-09,0.0009698652429506,-0.0051839873194694,0.0,0.0,0.0,-0.0059732291847467,60.0,8.499588966369629,-0.0,-6.413345232658686e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9797668457031,0.0,0.0,9.08729271031916e-05,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97674560546875,0.0,0.0,9.569381654728204e-05,299.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99774169921875,0.0,0.0,7.067917613312602e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742126464844,0.0,0.0,9.569356188876554e-05,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693603515625,0.0,0.0,0.0004539170768111,285.9442749023437,294.1499938964844,293.0887145996094,290.2188415527344,294.6291809082031,293.8978576660156,284.85235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682841482572,2.155595923980513e-09,0.0009682819945737,-0.0046987659297883,0.0,0.0,0.0,-0.0058814319781959,60.0,8.492480278015137,-0.0,-6.392418328005078e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97119140625,0.0,0.0,9.060518641490488e-05,298.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682312011719,0.0,0.0,9.541187318973245e-05,299.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9889831542969,0.0,0.0,7.047093095025048e-05,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656982421875,0.0,0.0,9.541161853121594e-05,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609069824219,0.0,0.0,0.0004525798140093,285.9326477050781,294.1499938964844,292.9754333496094,290.21905517578125,294.6034851074219,293.85565185546875,284.85723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654317982494,1.821963468984222e-09,0.0009654299356043,-0.0038245159666985,0.0,0.0,0.0,-0.005716040264815,60.0,8.474254608154297,-0.0,-6.354799353402997e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
