time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18138480,298.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,9.058282739715652e-05,298.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.96746826171875,0.0,0.0,9.538832091493532e-05,299.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9882202148437,0.0,0.0,7.045354141155258e-05,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649658203125,0.0,0.0,9.538806625641882e-05,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9601745605469,0.0,0.0,0.0004524681426119,285.931640625,294.1499938964844,292.9655456542969,290.218994140625,294.6011962890625,293.8523254394531,284.857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651934960857,1.794100534802112e-09,0.0009651916916482,-0.0037515037693083,0.0,0.0,0.0,-0.0057022273540496,60.0,8.472455024719238,-0.0,-6.35166301776735e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9612121582031,0.0,0.0,9.032167872646824e-05,298.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,9.511332609690726e-05,299.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.978759765625,0.0,0.0,7.025042577879503e-05,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.955810546875,0.0,0.0,9.511307143839076e-05,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9510498046875,0.0,0.0,0.0004511638544499,285.9191589355469,294.1499938964844,292.8416442871094,290.2170104980469,294.5717163085937,293.8169860839844,284.863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624101221561,1.4686836191657447e-09,0.0009624086669646,-0.0028987738769501,0.0,0.0,0.0,-0.0055409022606909,60.0,8.44785213470459,-0.0,-6.315086409358629e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9612121582031,0.0,0.0,9.032167872646824e-05,298.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,9.511332609690726e-05,299.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.978759765625,0.0,0.0,7.025042577879503e-05,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.955810546875,0.0,0.0,9.511307143839076e-05,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9510498046875,0.0,0.0,0.0004511638544499,285.9191589355469,294.1499938964844,292.8416442871094,290.2170104980469,294.5717163085937,293.8169860839844,284.863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624101221561,1.4686836191657447e-09,0.0009624086669646,-0.0028987738769501,0.0,0.0,0.0,-0.0055409022606909,60.0,8.44785213470459,-0.0,-6.315086409358629e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9504699707031,0.0,0.0,9.010482608573513e-05,298.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94757080078125,0.0,0.0,9.488495561527088e-05,299.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677734375,0.0,0.0,7.008175452938303e-05,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9451599121094,0.0,0.0,9.4884708232712e-05,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9404602050781,0.0,0.0,0.0004500807553995,285.90460205078125,294.1499938964844,292.7178039550781,290.2129821777344,294.54510498046875,293.78533935546875,284.868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009420960559509,1.1804145438887303e-09,0.00094209483359,-0.002161230193451,0.0,0.0,0.0,-0.0053082760423421,60.0,8.263784408569336,-0.0,-6.28479170927676e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9504699707031,0.0,0.0,9.010482608573513e-05,298.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94757080078125,0.0,0.0,9.488495561527088e-05,299.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677734375,0.0,0.0,7.008175452938303e-05,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9451599121094,0.0,0.0,9.4884708232712e-05,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9404602050781,0.0,0.0,0.0004500807553995,285.90460205078125,294.1499938964844,292.7178039550781,290.2129821777344,294.54510498046875,293.78533935546875,284.868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009420960559509,1.1804145438887303e-09,0.00094209483359,-0.002161230193451,0.0,0.0,0.0,-0.0053082760423421,60.0,8.263784408569336,-0.0,-6.28479170927676e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.95477294921875,0.0,0.0,9.002743900055066e-05,298.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9519348144531,0.0,0.0,9.480346488999204e-05,299.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9723205566406,0.0,0.0,7.00215605320409e-05,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493103027344,0.0,0.0,9.480322478339076e-05,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447021484375,0.0,0.0,0.0004496943438425,285.9105224609375,294.1499938964844,292.5948486328125,290.2069396972656,294.5169982910156,293.7677001953125,284.8739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007047898834571,8.47087844313421e-10,0.0007047890685498,-0.0015222176443785,0.0,0.0,0.0,-0.0039645284414291,60.0,7.616338729858398,-0.0,-6.273995012406888e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.95477294921875,0.0,0.0,9.002743900055066e-05,298.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9519348144531,0.0,0.0,9.480346488999204e-05,299.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9723205566406,0.0,0.0,7.00215605320409e-05,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493103027344,0.0,0.0,9.480322478339076e-05,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447021484375,0.0,0.0,0.0004496943438425,285.9105224609375,294.1499938964844,292.5948486328125,290.2069396972656,294.5169982910156,293.7677001953125,284.8739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007047898834571,8.47087844313421e-10,0.0007047890685498,-0.0015222176443785,0.0,0.0,0.0,-0.0039645284414291,60.0,7.616338729858398,-0.0,-6.273995012406888e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97027587890625,0.0,0.0,9.002496517496184e-05,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.967529296875,0.0,0.0,9.480086009716616e-05,299.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98846435546875,0.0,0.0,7.001963967923075e-05,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96453857421875,0.0,0.0,9.480061999056488e-05,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599914550781,0.0,0.0,0.0004496820620261,285.9331359863281,294.1499938964844,292.5339660644531,290.20318603515625,294.48321533203125,293.7489929199219,284.8763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005516085075214,6.905842564464133e-10,0.0005516078090295,-0.0012639492051675,0.0,0.0,0.0,-0.0031237043440341,60.0,6.579923629760742,-0.0,-6.2736475570091e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9777526855469,0.0,0.0,4.4552143663167953e-05,298.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750366210937,0.0,0.0,4.6915669372538105e-05,299.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9962463378906,0.0,0.0,3.4651773603400216e-05,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718933105469,0.0,0.0,4.691554931923747e-05,298.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9673767089844,0.0,0.0,0.0002225416101282,285.9440002441406,294.1499938964844,292.4736328125,290.1990051269531,294.4404296875,293.7267761230469,284.87908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004651325580198,5.84153281302235e-10,0.0004651319759432,-0.001070616650395,0.0,0.0,0.0,-0.0026214302051812,60.0,6.113592147827148,-0.0,-1.5364953753760346e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814758300781,0.0,0.0,3.298462615930475e-05,298.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9787902832031,0.0,0.0,3.473448668955825e-05,299.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0001220703125,0.0,0.0,2.56547900789883e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755249023437,0.0,0.0,3.4734395740088075e-05,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710388183594,0.0,0.0,0.0001647609315114,285.9438171386719,294.1499938964844,292.3549194335937,290.1893615722656,294.42535400390625,293.7186584472656,284.88458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003514742711558,4.396035757636696e-10,0.0003514738054946,-0.0008042514673434,0.0,0.0,0.0,-0.0019797550048679,60.0,4.538456439971924,-0.0,-8.422035513433457e-09,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814758300781,0.0,0.0,3.298462615930475e-05,298.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9787902832031,0.0,0.0,3.473448668955825e-05,299.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0001220703125,0.0,0.0,2.56547900789883e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755249023437,0.0,0.0,3.4734395740088075e-05,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710388183594,0.0,0.0,0.0001647609315114,285.9438171386719,294.1499938964844,292.3549194335937,290.1893615722656,294.42535400390625,293.7186584472656,284.88458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003514742711558,4.396035757636696e-10,0.0003514738054946,-0.0008042514673434,0.0,0.0,0.0,-0.0019797550048679,60.0,4.538456439971924,-0.0,-8.422035513433457e-09,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9882507324219,0.0,0.0,2.817970744217746e-05,298.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9855651855469,0.0,0.0,2.967466389236506e-05,299.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.00714111328125,0.0,0.0,2.1917618141742423e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.982177734375,0.0,0.0,2.9674587494810112e-05,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9777526855469,0.0,0.0,0.0001407599629601,285.9484558105469,294.1499938964844,292.23956298828125,290.1781311035156,294.4150390625,293.7152709960937,284.88995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002622353786136,3.374661661226241e-10,0.0002622350584715,-0.0006249692523851,0.0,0.0,0.0,-0.001482909428887,60.0,3.572084665298462,-0.0,-6.147051756499877e-09,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9882507324219,0.0,0.0,2.817970744217746e-05,298.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9855651855469,0.0,0.0,2.967466389236506e-05,299.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.00714111328125,0.0,0.0,2.1917618141742423e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.982177734375,0.0,0.0,2.9674587494810112e-05,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9777526855469,0.0,0.0,0.0001407599629601,285.9484558105469,294.1499938964844,292.23956298828125,290.1781311035156,294.4150390625,293.7152709960937,284.88995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002622353786136,3.374661661226241e-10,0.0002622350584715,-0.0006249692523851,0.0,0.0,0.0,-0.001482909428887,60.0,3.572084665298462,-0.0,-6.147051756499877e-09,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884948730469,0.0,0.0,2.0117659005336463e-05,298.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9858703613281,0.0,0.0,2.1184916477068327e-05,299.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074462890625,0.0,0.0,1.564711783430539e-05,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9824523925781,0.0,0.0,2.1184863726375625e-05,298.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.97802734375,0.0,0.0,0.0001004893711069,285.9476928710937,294.1499938964844,292.1283569335937,290.16552734375,294.40631103515625,293.714599609375,284.8953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002143753663403,2.681262989412403e-10,0.0002143751044059,-0.0004905335372313,0.0,0.0,0.0,-0.0012075135018676,60.0,2.961378812789917,-0.0,-3.1329163707738404e-09,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884948730469,0.0,0.0,2.0117659005336463e-05,298.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9858703613281,0.0,0.0,2.1184916477068327e-05,299.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074462890625,0.0,0.0,1.564711783430539e-05,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9824523925781,0.0,0.0,2.1184863726375625e-05,298.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.97802734375,0.0,0.0,0.0001004893711069,285.9476928710937,294.1499938964844,292.1283569335937,290.16552734375,294.40631103515625,293.714599609375,284.8953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002143753663403,2.681262989412403e-10,0.0002143751044059,-0.0004905335372313,0.0,0.0,0.0,-0.0012075135018676,60.0,2.961378812789917,-0.0,-3.1329163707738404e-09,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99053955078125,0.0,0.0,1.463369517296087e-05,298.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9879150390625,0.0,0.0,1.541002347948961e-05,299.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0095520019531,0.0,0.0,1.1381798685761169e-05,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844665527344,0.0,0.0,1.5409985280712135e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9800109863281,0.0,0.0,7.309651846298948e-05,285.9502868652344,294.1499938964844,292.02215576171875,290.1517944335937,294.4019470214844,293.7150573730469,284.90045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001559286465635,1.9502732762077807e-10,0.0001559284573886,-0.0003568017855286,0.0,0.0,0.0,-0.0008783015655353,60.0,2.4155969619750977,-0.0,-1.657684545186555e-09,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99053955078125,0.0,0.0,1.463369517296087e-05,298.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9879150390625,0.0,0.0,1.541002347948961e-05,299.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0095520019531,0.0,0.0,1.1381798685761169e-05,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844665527344,0.0,0.0,1.5409985280712135e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9800109863281,0.0,0.0,7.309651846298948e-05,285.9502868652344,294.1499938964844,292.02215576171875,290.1517944335937,294.4019470214844,293.7150573730469,284.90045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001559286465635,1.9502732762077807e-10,0.0001559284573886,-0.0003568017855286,0.0,0.0,0.0,-0.0008783015655353,60.0,2.4155969619750977,-0.0,-1.657684545186555e-09,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.99090576171875,0.0,0.0,1.2186036656203214e-05,298.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98828125,0.0,0.0,1.283251458517043e-05,299.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.00994873046875,0.0,0.0,9.478058018430602e-06,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9848327636719,0.0,0.0,1.2832482752855869e-05,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9803771972656,0.0,0.0,6.087026122258976e-05,285.9508361816406,294.1499938964844,291.9711608886719,290.14453125,294.40118408203125,293.7152709960937,284.9029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001298482675338,1.6240722655602724e-10,0.0001298481074627,-0.0002971233334392,0.0,0.0,0.0,-0.0007313980604521,60.0,2.1731855869293213,-0.0,-1.1495260299199115e-09,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913635253906,0.0,0.0,9.641140422900207e-06,298.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9887084960937,0.0,0.0,1.0152610229852144e-05,299.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0104064941406,0.0,0.0,7.498687864426756e-06,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852600097656,0.0,0.0,1.0152584764000494e-05,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,4.815829379367642e-05,285.9514465332031,294.1499938964844,291.9217529296875,290.1370849609375,294.4002685546875,293.71551513671875,284.90545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001027367834467,1.2849621366939346e-10,0.0001027366524795,-0.0002350821596337,0.0,0.0,0.0,-0.0005786858964711,60.0,1.9246606826782229,-0.0,-7.195329332354561e-10,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9917297363281,0.0,0.0,5.781387244496727e-06,298.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891052246094,0.0,0.0,6.088094323786208e-06,299.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01080322265625,0.0,0.0,4.496648216445465e-06,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9856262207031,0.0,0.0,6.088078862376278e-06,298.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.981201171875,0.0,0.0,2.8878506782348268e-05,285.9519958496094,294.1499938964844,291.82794189453125,290.1217041015625,294.39947509765625,293.7157897949219,284.9103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-6.160385237308219e-05,7.705070609320686e-11,6.160377961350605e-05,-0.0001409638643963,0.0,0.0,0.0,-0.0003469967341516,60.0,1.507730484008789,-0.0,-2.5873664322162416e-10,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9917297363281,0.0,0.0,5.781387244496727e-06,298.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891052246094,0.0,0.0,6.088094323786208e-06,299.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01080322265625,0.0,0.0,4.496648216445465e-06,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9856262207031,0.0,0.0,6.088078862376278e-06,298.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.981201171875,0.0,0.0,2.8878506782348268e-05,285.9519958496094,294.1499938964844,291.82794189453125,290.1217041015625,294.39947509765625,293.7157897949219,284.9103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-6.160385237308219e-05,7.705070609320686e-11,6.160377961350605e-05,-0.0001409638643963,0.0,0.0,0.0,-0.0003469967341516,60.0,1.507730484008789,-0.0,-2.5873664322162416e-10,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903564453125,0.0,0.0,3.0790208711550804e-06,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877319335937,0.0,0.0,3.2423652100987965e-06,299.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093994140625,0.0,0.0,2.394801413174718e-06,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842529296875,0.0,0.0,3.242357024646481e-06,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798278808594,0.0,0.0,1.5379964679596014e-05,285.95025634765625,294.1499938964844,291.7415771484375,290.1058654785156,294.39996337890625,293.7158203125,284.9149780273437,0.0,0.0,0.0,0.0,1.0,1.0,-3.280883174738847e-05,4.1035435466296726e-11,3.280879172962159e-05,-7.507408008677885e-05,0.0,0.0,0.0,-0.0001848026440711,60.0,1.137218952178955,-0.0,-7.338699786751944e-11,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903564453125,0.0,0.0,3.0790208711550804e-06,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877319335937,0.0,0.0,3.2423652100987965e-06,299.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093994140625,0.0,0.0,2.394801413174718e-06,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842529296875,0.0,0.0,3.242357024646481e-06,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798278808594,0.0,0.0,1.5379964679596014e-05,285.95025634765625,294.1499938964844,291.7415771484375,290.1058654785156,294.39996337890625,293.7158203125,284.9149780273437,0.0,0.0,0.0,0.0,1.0,1.0,-3.280883174738847e-05,4.1035435466296726e-11,3.280879172962159e-05,-7.507408008677885e-05,0.0,0.0,0.0,-0.0001848026440711,60.0,1.137218952178955,-0.0,-7.338699786751944e-11,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903869628906,0.0,0.0,1.629367943678517e-06,298.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877624511719,0.0,0.0,1.71580711594288e-06,299.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094299316406,0.0,0.0,1.2672901448240736e-06,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842834472656,0.0,0.0,1.7158027958430466e-06,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798583984375,0.0,0.0,8.138827979564667e-06,285.9502868652344,294.1499938964844,291.6634826660156,290.0898132324219,294.3999328613281,293.7158203125,284.9193725585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.7362061043968424e-05,2.171542112794356e-11,1.736203921609558e-05,-3.972824924858287e-05,0.0,0.0,0.0,-9.779543324839324e-05,60.0,0.94206565618515,-0.0,-2.0550961973841983e-11,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903869628906,0.0,0.0,1.629367943678517e-06,298.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877624511719,0.0,0.0,1.71580711594288e-06,299.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094299316406,0.0,0.0,1.2672901448240736e-06,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842834472656,0.0,0.0,1.7158027958430466e-06,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798583984375,0.0,0.0,8.138827979564667e-06,285.9502868652344,294.1499938964844,291.6634826660156,290.0898132324219,294.3999328613281,293.7158203125,284.9193725585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.7362061043968424e-05,2.171542112794356e-11,1.736203921609558e-05,-3.972824924858287e-05,0.0,0.0,0.0,-9.779543324839324e-05,60.0,0.94206565618515,-0.0,-2.0550961973841983e-11,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903869628906,0.0,0.0,6.947676070012676e-07,298.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877624511719,0.0,0.0,7.316256187550607e-07,299.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094299316406,0.0,0.0,5.403765044320608e-07,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842834472656,0.0,0.0,7.316237429222383e-07,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798583984375,0.0,0.0,3.47042191606306e-06,285.9503173828125,294.1499938964844,291.5944519042969,290.0738220214844,294.39990234375,293.7158203125,284.9235534667969,0.0,0.0,0.0,0.0,1.0,1.0,-7.40344785299385e-06,9.259712788201035e-12,7.403438758046832e-06,-1.6940593923209235e-05,0.0,0.0,0.0,-4.170142346993089e-05,60.0,0.7990713119506836,-0.0,-3.736569213763641e-12,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903869628906,0.0,0.0,6.947676070012676e-07,298.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877624511719,0.0,0.0,7.316256187550607e-07,299.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094299316406,0.0,0.0,5.403765044320608e-07,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842834472656,0.0,0.0,7.316237429222383e-07,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798583984375,0.0,0.0,3.47042191606306e-06,285.9503173828125,294.1499938964844,291.5944519042969,290.0738220214844,294.39990234375,293.7158203125,284.9235534667969,0.0,0.0,0.0,0.0,1.0,1.0,-7.40344785299385e-06,9.259712788201035e-12,7.403438758046832e-06,-1.6940593923209235e-05,0.0,0.0,0.0,-4.170142346993089e-05,60.0,0.7990713119506836,-0.0,-3.736569213763641e-12,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903869628906,0.0,0.0,2.226575617214621e-07,298.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877624511719,0.0,0.0,2.344697094258663e-07,299.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094299316406,0.0,0.0,1.73178648310568e-07,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842834472656,0.0,0.0,2.344691125699683e-07,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798583984375,0.0,0.0,1.1121929901491967e-06,285.9503173828125,294.1499938964844,291.5635986328125,290.0659484863281,294.39990234375,293.7158203125,284.9256896972656,0.0,0.0,0.0,0.0,1.0,1.0,-2.372762537561357e-06,2.9676675613460324e-12,2.3727595817035763e-06,-5.429281372926198e-06,0.0,0.0,0.0,-1.3365046470426025e-05,60.0,0.715851902961731,-0.0,-3.837679956805729e-13,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903869628906,0.0,0.0,1.684613124552925e-07,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877624511719,0.0,0.0,1.7739832003371705e-07,299.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094299316406,0.0,0.0,1.310258710418566e-07,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842834472656,0.0,0.0,1.7739786528636617e-07,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798583984375,0.0,0.0,8.414781973442587e-07,285.9503173828125,294.1499938964844,291.53533935546875,290.0581359863281,294.39990234375,293.7158203125,284.9276428222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.796223955352616e-06,2.246339616054916e-12,1.7962217953026991e-06,-4.109405381313991e-06,0.0,0.0,0.0,-1.011743734125048e-05,60.0,0.6762516498565674,-0.0,-2.196818573406423e-13,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903869628906,0.0,0.0,1.5367065842042393e-08,298.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877624511719,0.0,0.0,1.6182299944489387e-08,299.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094299316406,0.0,0.0,1.1952199230336193e-08,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842834472656,0.0,0.0,1.618225908828208e-08,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798583984375,0.0,0.0,7.675976121390704e-08,285.9503173828125,294.1499938964844,291.4869079589844,290.0429992675781,294.39990234375,293.7158203125,284.9315795898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.637949793575899e-07,2.048770495702984e-13,1.637947804056239e-07,-3.747681205368281e-07,0.0,0.0,0.0,-9.226059773936868e-07,60.0,0.5880813002586365,-0.0,-1.8279981088537402e-15,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903869628906,0.0,0.0,1.5367065842042393e-08,298.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877624511719,0.0,0.0,1.6182299944489387e-08,299.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094299316406,0.0,0.0,1.1952199230336193e-08,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842834472656,0.0,0.0,1.618225908828208e-08,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798583984375,0.0,0.0,7.675976121390704e-08,285.9503173828125,294.1499938964844,291.4869079589844,290.0429992675781,294.39990234375,293.7158203125,284.9315795898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.637949793575899e-07,2.048770495702984e-13,1.637947804056239e-07,-3.747681205368281e-07,0.0,0.0,0.0,-9.226059773936868e-07,60.0,0.5880813002586365,-0.0,-1.8279981088537402e-15,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903869628906,0.0,0.0,5.947782266702006e-09,298.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877624511719,0.0,0.0,6.263316532084673e-09,299.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094299316406,0.0,0.0,4.626067084956276e-09,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842834472656,0.0,0.0,6.263300544873118e-09,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798583984375,0.0,0.0,2.9709664062238523e-08,285.9503173828125,294.1499938964844,291.45001220703125,290.028564453125,294.39990234375,293.7158203125,284.9352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-6.394289187028336e-08,7.98305174677834e-14,6.394281371058241e-08,-1.4594544950341517e-07,0.0,0.0,0.0,-3.6008714232593775e-07,60.0,0.5344971418380737,-0.0,-2.738444548281148e-16,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903869628906,0.0,0.0,5.947782266702006e-09,298.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877624511719,0.0,0.0,6.263316532084673e-09,299.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094299316406,0.0,0.0,4.626067084956276e-09,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842834472656,0.0,0.0,6.263300544873118e-09,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798583984375,0.0,0.0,2.9709664062238523e-08,285.9503173828125,294.1499938964844,291.45001220703125,290.028564453125,294.39990234375,293.7158203125,284.9352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-6.394289187028336e-08,7.98305174677834e-14,6.394281371058241e-08,-1.4594544950341517e-07,0.0,0.0,0.0,-3.6008714232593775e-07,60.0,0.5344971418380737,-0.0,-2.738444548281148e-16,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903869628906,0.0,0.0,2.3332662468789067e-09,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877624511719,0.0,0.0,2.457047898474229e-09,299.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094299316406,0.0,0.0,1.8147683356062318e-09,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842834472656,0.0,0.0,2.4570416812252915e-09,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798583984375,0.0,0.0,1.1654858411702662e-08,285.9503173828125,294.1499938964844,291.4195251464844,290.013671875,294.39990234375,293.7158203125,284.938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.527503895066729e-08,3.150617651969875e-14,2.5275008752601025e-08,-5.756375998089425e-08,0.0,0.0,0.0,-1.4230317901819944e-07,60.0,0.4916978478431701,-0.0,-4.2142708157429016e-17,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903869628906,0.0,0.0,2.3332662468789067e-09,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877624511719,0.0,0.0,2.457047898474229e-09,299.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094299316406,0.0,0.0,1.8147683356062318e-09,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842834472656,0.0,0.0,2.4570416812252915e-09,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798583984375,0.0,0.0,1.1654858411702662e-08,285.9503173828125,294.1499938964844,291.4195251464844,290.013671875,294.39990234375,293.7158203125,284.938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.527503895066729e-08,3.150617651969875e-14,2.5275008752601025e-08,-5.756375998089425e-08,0.0,0.0,0.0,-1.4230317901819944e-07,60.0,0.4916978478431701,-0.0,-4.2142708157429016e-17,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903869628906,0.0,0.0,9.796136124506916e-10,298.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877624511719,0.0,0.0,1.03158293018879e-09,299.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094299316406,0.0,0.0,7.619240793843574e-10,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842834472656,0.0,0.0,1.0315802656535311e-09,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798583984375,0.0,0.0,4.8932511376165175e-09,285.9503173828125,294.1499938964844,291.3898620605469,289.9969787597656,294.39990234375,293.7158203125,284.94195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0612676959453893e-08,1.3226778613345536e-14,1.0612663636777596e-08,-2.4168944179336904e-08,0.0,0.0,0.0,-5.97501639276743e-08,60.0,0.4551353454589844,-0.0,-7.428540985966155e-18,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903869628906,0.0,0.0,9.796136124506916e-10,298.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877624511719,0.0,0.0,1.03158293018879e-09,299.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094299316406,0.0,0.0,7.619240793843574e-10,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842834472656,0.0,0.0,1.0315802656535311e-09,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798583984375,0.0,0.0,4.8932511376165175e-09,285.9503173828125,294.1499938964844,291.3898620605469,289.9969787597656,294.39990234375,293.7158203125,284.94195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0612676959453893e-08,1.3226778613345536e-14,1.0612663636777596e-08,-2.4168944179336904e-08,0.0,0.0,0.0,-5.97501639276743e-08,60.0,0.4551353454589844,-0.0,-7.428540985966155e-18,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903869628906,0.0,0.0,5.986670048585552e-10,298.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877624511719,0.0,0.0,6.30426766345948e-10,299.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094299316406,0.0,0.0,4.6563133904165005e-10,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842834472656,0.0,0.0,6.304251565225624e-10,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798583984375,0.0,0.0,2.9903912679429823e-09,285.9503173828125,294.1499938964844,291.3753356933594,289.988037109375,294.39990234375,293.7158203125,284.94354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.492401727342667e-09,8.121559421346309e-15,6.492393289647681e-09,-1.4782927770795597e-08,0.0,0.0,0.0,-3.65689629688859e-08,60.0,0.4381999373435974,-0.0,-2.7743705987429084e-18,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903869628906,0.0,0.0,3.615027721615149e-10,298.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877624511719,0.0,0.0,3.8068076468888974e-10,299.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094299316406,0.0,0.0,2.8116969863489766e-10,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842834472656,0.0,0.0,3.8067979324374335e-10,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798583984375,0.0,0.0,1.8057362272116961e-09,285.9503173828125,294.1499938964844,291.3609924316406,289.97869873046875,294.39990234375,293.7158203125,284.9450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-3.918137370106933e-09,4.880694474604635e-15,3.918132485125625e-09,-8.921464456079775e-09,0.0,0.0,0.0,-2.2060703486204147e-08,60.0,0.4220423996448517,-0.0,-1.0116192450830842e-18,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
