time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18140820,298.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903869628906,0.0,0.0,1.2510605051918589e-10,298.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877624511719,0.0,0.0,1.3174301927154628e-10,299.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094299316406,0.0,0.0,9.730501127069856e-11,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842834472656,0.0,0.0,1.3174268620463891e-10,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798583984375,0.0,0.0,6.249150641401964e-10,285.9503173828125,294.1499938964844,291.3329772949219,289.95904541015625,294.39990234375,293.7158203125,284.9480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.3568793866269855e-09,1.6883941618937859e-15,1.3568777212924488e-09,-3.090101063918382e-09,0.0,0.0,0.0,-7.639755494892597e-09,60.0,0.3913538157939911,-0.0,-1.2115755791094824e-19,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903869628906,0.0,0.0,1.2510605051918589e-10,298.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877624511719,0.0,0.0,1.3174301927154628e-10,299.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094299316406,0.0,0.0,9.730501127069856e-11,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842834472656,0.0,0.0,1.3174268620463891e-10,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798583984375,0.0,0.0,6.249150641401964e-10,285.9503173828125,294.1499938964844,291.3329772949219,289.95904541015625,294.39990234375,293.7158203125,284.9480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.3568793866269855e-09,1.6883941618937859e-15,1.3568777212924488e-09,-3.090101063918382e-09,0.0,0.0,0.0,-7.639755494892597e-09,60.0,0.3913538157939911,-0.0,-1.2115755791094824e-19,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,2.0467247688338297e-12,298.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,2.155305014323039e-12,299.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,1.5919019574761606e-12,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,2.155299593312177e-12,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,1.0223559845923267e-11,285.9501342773437,294.1499938964844,291.3057861328125,289.93817138671875,294.3999938964844,293.7158203125,284.9510803222656,0.0,0.0,0.0,0.0,1.0,1.0,-2.6965181823546125e-11,2.872189793338071e-17,2.696515406797051e-11,-5.67062057033052e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,0.3607595860958099,-0.0,-3.242744648454322e-23,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,2.0467247688338297e-12,298.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,2.155305014323039e-12,299.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,1.5919019574761606e-12,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,2.155299593312177e-12,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,1.0223559845923267e-11,285.9501342773437,294.1499938964844,291.3057861328125,289.93817138671875,294.3999938964844,293.7158203125,284.9510803222656,0.0,0.0,0.0,0.0,1.0,1.0,-2.6965181823546125e-11,2.872189793338071e-17,2.696515406797051e-11,-5.67062057033052e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,0.3607595860958099,-0.0,-3.242744648454322e-23,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,1.0233623844169148e-12,298.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,1.0776525071615197e-12,299.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,7.959509787380803e-13,298.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,1.0776497966560885e-12,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,5.1117799229616345e-12,285.9501342773437,294.1499938964844,291.27947998046875,289.916259765625,294.3999938964844,293.7158203125,284.9536437988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.1199117154470084e-11,1.0908265657030741e-17,1.119910587876749e-11,-2.563988951709284e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.3380562663078308,-0.0,-8.106861621135805e-24,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,1.0233623844169148e-12,298.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,1.0776525071615197e-12,299.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,7.959509787380803e-13,298.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,1.0776497966560885e-12,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,5.1117799229616345e-12,285.9501342773437,294.1499938964844,291.27947998046875,289.916259765625,294.3999938964844,293.7158203125,284.9536437988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.1199117154470084e-11,1.0908265657030741e-17,1.119910587876749e-11,-2.563988951709284e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.3380562663078308,-0.0,-8.106861621135805e-24,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,5.116811922084574e-13,298.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,5.3882625358076e-13,299.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,3.979754893690402e-13,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,5.388248983280441e-13,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,2.5558899614808173e-12,285.9501037597656,294.1499938964844,291.2540588378906,289.8935241699219,294.3999938964844,293.7158203125,284.9561462402344,0.0,0.0,0.0,0.0,1.0,1.0,-5.999419277341599e-12,4.351964706715521e-18,5.99941494053291e-12,-1.3602975516835423e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3163491785526275,-0.0,-2.0267154052839512e-24,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,5.116811922084574e-13,298.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,5.3882625358076e-13,299.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,3.979754893690402e-13,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,5.388248983280441e-13,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,2.5558899614808173e-12,285.9501037597656,294.1499938964844,291.2540588378906,289.8935241699219,294.3999938964844,293.7158203125,284.9561462402344,0.0,0.0,0.0,0.0,1.0,1.0,-5.999419277341599e-12,4.351964706715521e-18,5.99941494053291e-12,-1.3602975516835423e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3163491785526275,-0.0,-2.0267154052839512e-24,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,0.0,299.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,291.2416687011719,289.88189697265625,294.3999938964844,293.7158203125,284.95733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.110733447028949e-12,3.115137785046633e-18,6.110730411262866e-12,-1.0240022371710287e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3063047528266907,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,2.558405961042287e-13,298.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,2.6941312679038e-13,299.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,1.989877446845201e-13,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,2.694124491640221e-13,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,1.2779449807404086e-12,285.9501037597656,294.1499938964844,291.2295227050781,289.8701171875,294.3999938964844,293.7158203125,284.9584655761719,0.0,0.0,0.0,0.0,1.0,1.0,-3.399570121936924e-12,1.0738200218221982e-18,3.3995692545751854e-12,-7.584518083025849e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2966290712356567,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,0.0,299.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,291.2059020996094,289.8462219238281,294.3999938964844,293.7158203125,284.9607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-3.455227423621033e-12,4.554074398671547e-19,3.455226989940164e-12,-5.903041510463281e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2780306041240692,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,0.0,299.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,291.2059020996094,289.8462219238281,294.3999938964844,293.7158203125,284.9607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-3.455227423621033e-12,4.554074398671547e-19,3.455226989940164e-12,-5.903041510463281e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2780306041240692,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0,299.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,291.1831970214844,289.822021484375,294.3999938964844,293.7158203125,284.9627990722656,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.204324456275971e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.2610074877738952,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0,299.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,291.1831970214844,289.822021484375,294.3999938964844,293.7158203125,284.9627990722656,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.204324456275971e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.2610074877738952,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,0.0,299.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,291.16143798828125,289.7977294921875,294.3999938964844,293.7158203125,284.9647521972656,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.2043248698662772e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.2454704791307449,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,0.0,299.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,291.16143798828125,289.7977294921875,294.3999938964844,293.7158203125,284.9647521972656,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.2043248698662772e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.2454704791307449,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,0.0,299.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,291.1406555175781,289.7734680175781,294.3999938964844,293.7158203125,284.9665222167969,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.2043242494808186e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.2314337491989135,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,0.0,299.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,291.1406555175781,289.7734680175781,294.3999938964844,293.7158203125,284.9665222167969,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.2043242494808186e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.2314337491989135,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,0.0,299.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,291.1306457519531,289.76141357421875,294.3999938964844,293.7158203125,284.96734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.204324042685665e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.2250407189130783,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,0.0,299.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,291.120849609375,289.7494506835937,294.3999938964844,293.7158203125,284.9681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.2043238358905115e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.2188350260257721,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,0.0,299.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,291.10205078125,289.725830078125,294.3999938964844,293.7158203125,284.96978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.2043236290953584e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.2062689960002899,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,0.0,299.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,291.10205078125,289.725830078125,294.3999938964844,293.7158203125,284.96978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.2043236290953584e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.2062689960002899,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,0.0,299.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,291.0842590332031,289.7027893066406,294.3999938964844,293.7158203125,284.9714660644531,0.0,0.0,0.0,0.0,1.0,1.0,-3.455227423621033e-12,4.554095078186861e-19,3.455226989940164e-12,-5.903041510463281e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1932181715965271,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,0.0,299.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,291.0842590332031,289.7027893066406,294.3999938964844,293.7158203125,284.9714660644531,0.0,0.0,0.0,0.0,1.0,1.0,-3.455227423621033e-12,4.554095078186861e-19,3.455226989940164e-12,-5.903041510463281e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1932181715965271,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,2.558405961042287e-13,298.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,2.6941312679038e-13,299.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,1.989877446845201e-13,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,2.694124491640221e-13,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,1.2779449807404086e-12,285.9501037597656,294.1499938964844,291.0675048828125,289.6805419921875,294.3999938964844,293.7158203125,284.9729309082031,0.0,0.0,0.0,0.0,1.0,1.0,-7.44064098529007e-13,-1.5859085138996893e-18,7.440656706221571e-13,-3.2475374386192746e-12,0.0,0.0,0.0,0.0,60.0,0.1819155812263488,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,2.558405961042287e-13,298.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,2.6941312679038e-13,299.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,1.989877446845201e-13,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,2.694124491640221e-13,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,1.2779449807404086e-12,285.9501037597656,294.1499938964844,291.0675048828125,289.6805419921875,294.3999938964844,293.7158203125,284.9729309082031,0.0,0.0,0.0,0.0,1.0,1.0,-7.44064098529007e-13,-1.5859085138996893e-18,7.440656706221571e-13,-3.2475374386192746e-12,0.0,0.0,0.0,0.0,60.0,0.1819155812263488,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,-2.558405961042287e-13,298.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,-2.6941312679038e-13,299.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,-1.989877446845201e-13,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,-2.694124491640221e-13,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,-1.2779449807404086e-12,285.9501037597656,294.1499938964844,291.0517578125,289.6592102050781,294.3999938964844,293.7158203125,284.9743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-3.5108847253051408e-12,-1.6300207893468292e-19,3.5108847253051408e-12,-4.221564937900713e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1709378808736801,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,-2.558405961042287e-13,298.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,-2.6941312679038e-13,299.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,-1.989877446845201e-13,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,-2.694124491640221e-13,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,-1.2779449807404086e-12,285.9501037597656,294.1499938964844,291.0517578125,289.6592102050781,294.3999938964844,293.7158203125,284.9743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-3.5108847253051408e-12,-1.6300207893468292e-19,3.5108847253051408e-12,-4.221564937900713e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1709378808736801,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,0.0,299.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,291.0443115234375,289.6489562988281,294.3999938964844,293.7158203125,284.97509765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.2043221815292864e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.1657541841268539,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,-2.558405961042287e-13,298.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,-2.6941312679038e-13,299.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,-1.989877446845201e-13,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,-2.694124491640221e-13,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,-1.2779449807404086e-12,285.9501037597656,294.1499938964844,291.037109375,289.6390075683594,294.3999938964844,293.7158203125,284.97576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.5108847253051408e-12,-1.6300222110635068e-19,3.5108847253051408e-12,-4.221564937900713e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1607065200805664,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0,299.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,291.0235290527344,289.6200866699219,294.3999938964844,293.7158203125,284.9770812988281,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.204322595119593e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.1508922576904297,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0,299.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,291.0235290527344,289.6200866699219,294.3999938964844,293.7158203125,284.9770812988281,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.204322595119593e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.1508922576904297,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,0.0,299.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,291.01104736328125,289.6026611328125,294.3999938964844,293.7158203125,284.9783020019531,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.204322595119593e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.1417193710803985,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,0.0,299.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,291.01104736328125,289.6026611328125,294.3999938964844,293.7158203125,284.9783020019531,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.204322595119593e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.1417193710803985,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,0.0,299.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.9996643066406,289.5868530273437,294.3999938964844,293.7158203125,284.9794921875,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.2043228019147466e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.1331083476543426,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,0.0,299.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.9996643066406,289.5868530273437,294.3999938964844,293.7158203125,284.9794921875,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.2043228019147466e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.1331083476543426,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,-2.558405961042287e-13,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,-2.6941312679038e-13,299.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,-1.989877446845201e-13,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,-2.694124491640221e-13,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,-1.2779449807404086e-12,285.9501037597656,294.1499938964844,290.9894104003906,289.5729064941406,294.3999938964844,293.7158203125,284.9805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.5108847253051408e-12,-1.6300258299786872e-19,3.5108847253051408e-12,-4.221564937900713e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1250210553407669,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,-2.558405961042287e-13,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,-2.6941312679038e-13,299.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,-1.989877446845201e-13,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,-2.694124491640221e-13,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,-1.2779449807404086e-12,285.9501037597656,294.1499938964844,290.9894104003906,289.5729064941406,294.3999938964844,293.7158203125,284.9805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.5108847253051408e-12,-1.6300258299786872e-19,3.5108847253051408e-12,-4.221564937900713e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1250210553407669,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,0.0,299.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.9847106933594,289.566650390625,294.3999938964844,293.7158203125,284.9811096191406,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.20432238832444e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.1212207749485969,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,0.0,299.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.9803161621094,289.5609130859375,294.3999938964844,293.7158203125,284.98162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.20432238832444e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.1175223514437675,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,2.558405961042287e-13,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,2.6941312679038e-13,299.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,1.989877446845201e-13,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,2.694124491640221e-13,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,1.2779449807404086e-12,285.9501037597656,294.1499938964844,290.9723815917969,289.5511169433594,294.3999938964844,293.7158203125,284.98260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.44064098529007e-13,-1.5859090308875718e-18,7.440656706221571e-13,-3.2475374386192746e-12,0.0,0.0,0.0,0.0,60.0,0.1103386133909225,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
