time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18143280,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,2.558405961042287e-13,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,2.6941312679038e-13,299.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,1.989877446845201e-13,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,2.694124491640221e-13,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,1.2779449807404086e-12,285.9501037597656,294.1499938964844,290.9723815917969,289.5511169433594,294.3999938964844,293.7158203125,284.98260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.44064098529007e-13,-1.5859090308875718e-18,7.440656706221571e-13,-3.2475374386192746e-12,0.0,0.0,0.0,0.0,60.0,0.1103386133909225,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,2.558405961042287e-13,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,2.6941312679038e-13,299.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,1.989877446845201e-13,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,2.694124491640221e-13,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,1.2779449807404086e-12,285.9501037597656,294.1499938964844,290.9656066894531,289.5436706542969,294.3999938964844,293.7158203125,284.9835510253906,0.0,0.0,0.0,0.0,1.0,1.0,-7.44064098529007e-13,-1.5859083071045358e-18,7.440656706221571e-13,-3.2475374386192746e-12,0.0,0.0,0.0,0.0,60.0,0.1036282554268837,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,2.558405961042287e-13,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,2.6941312679038e-13,299.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,1.989877446845201e-13,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,2.694124491640221e-13,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,1.2779449807404086e-12,285.9501037597656,294.1499938964844,290.9656066894531,289.5436706542969,294.3999938964844,293.7158203125,284.9835510253906,0.0,0.0,0.0,0.0,1.0,1.0,-7.44064098529007e-13,-1.5859083071045358e-18,7.440656706221571e-13,-3.2475374386192746e-12,0.0,0.0,0.0,0.0,60.0,0.1036282554268837,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,2.558405961042287e-13,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,2.6941312679038e-13,299.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,1.989877446845201e-13,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,2.694124491640221e-13,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,1.2779449807404086e-12,285.9501037597656,294.1499938964844,290.96002197265625,289.5387268066406,294.3999938964844,293.7158203125,284.9844055175781,0.0,0.0,0.0,0.0,1.0,1.0,-7.44064098529007e-13,-1.5859088240924189e-18,7.440656706221571e-13,-3.2475374386192746e-12,0.0,0.0,0.0,0.0,60.0,0.0973344445228576,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,2.558405961042287e-13,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,2.6941312679038e-13,299.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,1.989877446845201e-13,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,2.694124491640221e-13,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,1.2779449807404086e-12,285.9501037597656,294.1499938964844,290.96002197265625,289.5387268066406,294.3999938964844,293.7158203125,284.9844055175781,0.0,0.0,0.0,0.0,1.0,1.0,-7.44064098529007e-13,-1.5859088240924189e-18,7.440656706221571e-13,-3.2475374386192746e-12,0.0,0.0,0.0,0.0,60.0,0.0973344445228576,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0,299.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.9556579589844,289.5364990234375,294.3999938964844,293.7158203125,284.9852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.2043221815292864e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.0914225503802299,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0,299.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.9556579589844,289.5364990234375,294.3999938964844,293.7158203125,284.9852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.2043221815292864e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.0914225503802299,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0,299.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.9539489746094,289.5364685058594,294.3999938964844,293.7158203125,284.9856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.2043219747341333e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.0886465907096862,-0.0,-4.484155085839419e-44,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,-2.558405961042287e-13,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,-2.6941312679038e-13,299.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,-1.989877446845201e-13,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,-2.694124491640221e-13,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,-1.2779449807404086e-12,285.9501037597656,294.1499938964844,290.9525146484375,289.53717041015625,294.3999938964844,293.7158203125,284.98602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.5108847253051408e-12,-1.630022986545331e-19,3.5108847253051408e-12,-4.221564937900713e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0859426483511924,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0,299.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.9506225585937,289.5408630371094,294.3999938964844,293.7158203125,284.9867553710937,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.2043228019147466e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.0806865394115448,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0,299.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.9506225585937,289.5408630371094,294.3999938964844,293.7158203125,284.9867553710937,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.2043228019147466e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.0806865394115448,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,2.558405961042287e-13,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,2.6941312679038e-13,299.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,1.989877446845201e-13,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,2.694124491640221e-13,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,1.2779449807404086e-12,285.9501037597656,294.1499938964844,290.95001220703125,289.5477905273437,294.3999938964844,293.7158203125,284.9874572753906,0.0,0.0,0.0,0.0,1.0,1.0,-7.44064098529007e-13,-1.5859095478754548e-18,7.440656706221571e-13,-3.2475374386192746e-12,0.0,0.0,0.0,0.0,60.0,0.0757870450615882,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,2.558405961042287e-13,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,2.6941312679038e-13,299.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,1.989877446845201e-13,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,2.694124491640221e-13,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,1.2779449807404086e-12,285.9501037597656,294.1499938964844,290.95001220703125,289.5477905273437,294.3999938964844,293.7158203125,284.9874572753906,0.0,0.0,0.0,0.0,1.0,1.0,-7.44064098529007e-13,-1.5859095478754548e-18,7.440656706221571e-13,-3.2475374386192746e-12,0.0,0.0,0.0,0.0,60.0,0.0757870450615882,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0,299.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.95001220703125,289.55670166015625,294.3999938964844,293.7158203125,284.98809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.2043228019147466e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.0712000131607055,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0,299.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.95001220703125,289.55670166015625,294.3999938964844,293.7158203125,284.98809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.2043228019147466e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.0712000131607055,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,2.558405961042287e-13,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,2.6941312679038e-13,299.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,1.989877446845201e-13,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,2.694124491640221e-13,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,1.2779449807404086e-12,285.9501037597656,294.1499938964844,290.95001220703125,289.566162109375,294.3999938964844,293.7158203125,284.9886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-7.44064098529007e-13,-1.5859097546706086e-18,7.440656706221571e-13,-3.2475374386192746e-12,0.0,0.0,0.0,0.0,60.0,0.0670117363333702,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,2.558405961042287e-13,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,2.6941312679038e-13,299.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,1.989877446845201e-13,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,2.694124491640221e-13,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,1.2779449807404086e-12,285.9501037597656,294.1499938964844,290.95001220703125,289.566162109375,294.3999938964844,293.7158203125,284.9886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-7.44064098529007e-13,-1.5859097546706086e-18,7.440656706221571e-13,-3.2475374386192746e-12,0.0,0.0,0.0,0.0,60.0,0.0670117363333702,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0,299.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.95001220703125,289.5710754394531,294.3999938964844,293.7158203125,284.98895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.455227423621033e-12,4.554097663126276e-19,3.455226989940164e-12,-5.903041510463281e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0650812610983848,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0,299.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.95001220703125,289.5761108398437,294.3999938964844,293.7158203125,284.9892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-3.455227423621033e-12,4.554099214089924e-19,3.455226989940164e-12,-5.903041510463281e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0632003620266914,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,2.558405961042287e-13,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,2.6941312679038e-13,299.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,1.989877446845201e-13,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,2.694124491640221e-13,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,1.2779449807404086e-12,285.9501037597656,294.1499938964844,290.95001220703125,289.5865478515625,294.3999938964844,293.7158203125,284.98974609375,0.0,0.0,0.0,0.0,1.0,1.0,-7.44064098529007e-13,-1.5859095478754548e-18,7.440656706221571e-13,-3.2475374386192746e-12,0.0,0.0,0.0,0.0,60.0,0.0595500618219375,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,2.558405961042287e-13,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,2.6941312679038e-13,299.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,1.989877446845201e-13,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,2.694124491640221e-13,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,1.2779449807404086e-12,285.9501037597656,294.1499938964844,290.95001220703125,289.5865478515625,294.3999938964844,293.7158203125,284.98974609375,0.0,0.0,0.0,0.0,1.0,1.0,-7.44064098529007e-13,-1.5859095478754548e-18,7.440656706221571e-13,-3.2475374386192746e-12,0.0,0.0,0.0,0.0,60.0,0.0595500618219375,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,2.558405961042287e-13,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,2.6941312679038e-13,299.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,1.989877446845201e-13,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,2.694124491640221e-13,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,1.2779449807404086e-12,285.9501037597656,294.1499938964844,290.95001220703125,289.597412109375,294.3999938964844,293.7158203125,284.990234375,0.0,0.0,0.0,0.0,1.0,1.0,-7.44064098529007e-13,-1.5859100648633377e-18,7.440656706221571e-13,-3.2475374386192746e-12,0.0,0.0,0.0,0.0,60.0,0.0561399236321449,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,2.558405961042287e-13,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,2.6941312679038e-13,299.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,1.989877446845201e-13,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,2.694124491640221e-13,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,1.2779449807404086e-12,285.9501037597656,294.1499938964844,290.95001220703125,289.597412109375,294.3999938964844,293.7158203125,284.990234375,0.0,0.0,0.0,0.0,1.0,1.0,-7.44064098529007e-13,-1.5859100648633377e-18,7.440656706221571e-13,-3.2475374386192746e-12,0.0,0.0,0.0,0.0,60.0,0.0561399236321449,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0,299.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.95001220703125,289.6086730957031,294.3999938964844,293.7158203125,284.9906921386719,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.204323215505052e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.0529519133269786,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0,299.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.95001220703125,289.6086730957031,294.3999938964844,293.7158203125,284.9906921386719,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.204323215505052e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.0529519133269786,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0,299.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.95001220703125,289.6202392578125,294.3999938964844,293.7158203125,284.9911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.204323215505052e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.0499645955860614,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0,299.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.95001220703125,289.6202392578125,294.3999938964844,293.7158203125,284.9911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.204323215505052e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.0499645955860614,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0,299.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.95001220703125,289.6261291503906,294.3999938964844,293.7158203125,284.9913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.204323008709899e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.0485620833933353,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0,299.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.95001220703125,289.6321105957031,294.3999938964844,293.7158203125,284.99151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.204322595119593e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.047200508415699,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0,299.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.95001220703125,289.6441955566406,294.3999938964844,293.7158203125,284.99188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.204322595119593e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.0445596314966678,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0,299.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.95001220703125,289.6441955566406,294.3999938964844,293.7158203125,284.99188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.204322595119593e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.0445596314966678,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0,299.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.95001220703125,289.6565246582031,294.3999938964844,293.7158203125,284.99224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.2043219747341333e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.0420888066291809,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0,299.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.95001220703125,289.6565246582031,294.3999938964844,293.7158203125,284.99224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.2043219747341333e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.0420888066291809,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0,299.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.95001220703125,289.66900634765625,294.3999938964844,293.7158203125,284.9925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.2043219747341333e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.0397775322198867,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0,299.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.95001220703125,289.66900634765625,294.3999938964844,293.7158203125,284.9925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.2043219747341333e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.0397775322198867,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,-2.558405961042287e-13,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,-2.6941312679038e-13,299.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,-1.989877446845201e-13,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,-2.694124491640221e-13,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,-1.2779449807404086e-12,285.9501037597656,294.1499938964844,290.95001220703125,289.6815795898437,294.3999938964844,293.7158203125,284.9928894042969,0.0,0.0,0.0,0.0,1.0,1.0,-3.5108847253051408e-12,-1.6300207893468292e-19,3.5108847253051408e-12,-4.221564937900713e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.037618450820446,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,-2.558405961042287e-13,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,-2.6941312679038e-13,299.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,-1.989877446845201e-13,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,-2.694124491640221e-13,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,-1.2779449807404086e-12,285.9501037597656,294.1499938964844,290.95001220703125,289.6815795898437,294.3999938964844,293.7158203125,284.9928894042969,0.0,0.0,0.0,0.0,1.0,1.0,-3.5108847253051408e-12,-1.6300207893468292e-19,3.5108847253051408e-12,-4.221564937900713e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.037618450820446,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0,299.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.95001220703125,289.6878967285156,294.3999938964844,293.7158203125,284.9930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.204321354348675e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.0366100370883941,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0,299.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.95001220703125,289.6942443847656,294.3999938964844,293.7158203125,284.9931640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.2043207339632145e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.0356402918696403,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0,299.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.95001220703125,289.7069091796875,294.3999938964844,293.7158203125,284.9934387207031,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.2043205271680613e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.0337744764983654,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0,299.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.95001220703125,289.7069091796875,294.3999938964844,293.7158203125,284.9934387207031,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.2043205271680613e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.0337744764983654,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
