time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18145740,298.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0,299.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.95001220703125,289.7195739746094,294.3999938964844,293.7158203125,284.99371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.20432176793898e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.0319649055600166,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0,299.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.95001220703125,289.7195739746094,294.3999938964844,293.7158203125,284.99371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.20432176793898e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.0319649055600166,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,0.0,299.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.95001220703125,289.732177734375,294.3999938964844,293.7158203125,284.9939270019531,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.2043211475535207e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.0304270349442958,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,0.0,299.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.95001220703125,289.732177734375,294.3999938964844,293.7158203125,284.9939270019531,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.2043211475535207e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.0304270349442958,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,0.0,299.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.95001220703125,289.7446594238281,294.3999938964844,293.7158203125,284.994140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.204321354348675e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.0289382915943861,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,0.0,299.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.95001220703125,289.7446594238281,294.3999938964844,293.7158203125,284.994140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.204321354348675e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.0289382915943861,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,2.558405961042287e-13,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,2.6941312679038e-13,299.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,1.989877446845201e-13,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,2.694124491640221e-13,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,1.2779449807404086e-12,285.9501037597656,294.1499938964844,290.95001220703125,289.7508544921875,294.3999938964844,293.7158203125,284.9942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.44064098529007e-13,-1.5859074799239233e-18,7.440657248322657e-13,-3.2475374386192746e-12,0.0,0.0,0.0,0.0,60.0,0.0281695313751697,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,0.0,299.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.95001220703125,289.75701904296875,294.3999938964844,293.7158203125,284.9943542480469,0.0,0.0,0.0,0.0,1.0,1.0,-3.455227423621033e-12,4.554140573120556e-19,3.455226989940164e-12,-5.903041510463281e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0274230055510997,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0,299.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.95001220703125,289.7691650390625,294.3999938964844,293.7158203125,284.9945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-3.455227423621033e-12,4.554141090108436e-19,3.455226989940164e-12,-5.903041510463281e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0259248856455087,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0,299.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.95001220703125,289.7691650390625,294.3999938964844,293.7158203125,284.9945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-3.455227423621033e-12,4.554141090108436e-19,3.455226989940164e-12,-5.903041510463281e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0259248856455087,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,2.558405961042287e-13,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,2.6941312679038e-13,299.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,1.989877446845201e-13,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,2.694124491640221e-13,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,1.2779449807404086e-12,285.9501037597656,294.1499938964844,290.95001220703125,289.78106689453125,294.3999938964844,293.7158203125,284.9947814941406,0.0,0.0,0.0,0.0,1.0,1.0,-7.44064098529007e-13,-1.5859047915869325e-18,7.440657248322657e-13,-3.2475374386192746e-12,0.0,0.0,0.0,0.0,60.0,0.0244935099035501,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,2.558405961042287e-13,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,2.6941312679038e-13,299.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,1.989877446845201e-13,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,2.694124491640221e-13,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,1.2779449807404086e-12,285.9501037597656,294.1499938964844,290.95001220703125,289.78106689453125,294.3999938964844,293.7158203125,284.9947814941406,0.0,0.0,0.0,0.0,1.0,1.0,-7.44064098529007e-13,-1.5859047915869325e-18,7.440657248322657e-13,-3.2475374386192746e-12,0.0,0.0,0.0,0.0,60.0,0.0244935099035501,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0,299.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.95001220703125,289.792724609375,294.3999938964844,293.7158203125,284.9949645996094,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.2043196999874488e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.0231325384229421,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0,299.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.95001220703125,289.792724609375,294.3999938964844,293.7158203125,284.9949645996094,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.2043196999874488e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.0231325384229421,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0,299.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.95001220703125,289.8040466308594,294.3999938964844,293.7158203125,284.9951477050781,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.204319906782603e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.0218421276658773,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0,299.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.95001220703125,289.8040466308594,294.3999938964844,293.7158203125,284.9951477050781,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.204319906782603e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.0218421276658773,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,-2.558405961042287e-13,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,-2.6941312679038e-13,299.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,-1.989877446845201e-13,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,-2.694124491640221e-13,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,-1.2779449807404086e-12,285.9501037597656,294.1499938964844,290.95001220703125,289.8095703125,294.3999938964844,293.7158203125,284.9952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.5108847253051408e-12,-1.6300048919694314e-19,3.5108847253051408e-12,-4.221564937900713e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0212289970368146,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0,299.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.95001220703125,289.8149719238281,294.3999938964844,293.7158203125,284.9953308105469,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.2043196999874488e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.0206287447363138,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0,299.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.95001220703125,289.8255310058594,294.3999938964844,293.7158203125,284.9954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.2043192863971425e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.0194623973220586,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0,299.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.95001220703125,289.8255310058594,294.3999938964844,293.7158203125,284.9954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.2043192863971425e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.0194623973220586,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0,299.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.95001220703125,289.8356018066406,294.3999938964844,293.7158203125,284.99566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.204319493192296e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.0183644797652959,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0,299.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.95001220703125,289.8356018066406,294.3999938964844,293.7158203125,284.99566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.204319493192296e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.0183644797652959,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,-2.558405961042287e-13,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,-2.6941312679038e-13,299.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,-1.989877446845201e-13,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,-2.694124491640221e-13,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,-1.2779449807404086e-12,285.9501037597656,294.1499938964844,290.95001220703125,289.84521484375,294.3999938964844,293.7158203125,284.9958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-8.553784850567907e-13,-2.8227323336412813e-18,8.553813039824387e-13,1.154159368988231e-13,0.0,0.0,0.0,0.0,60.0,0.0173213388770818,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,-2.558405961042287e-13,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,-2.6941312679038e-13,299.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,-1.989877446845201e-13,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,-2.694124491640221e-13,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,-1.2779449807404086e-12,285.9501037597656,294.1499938964844,290.95001220703125,289.84521484375,294.3999938964844,293.7158203125,284.9958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-8.553784850567907e-13,-2.8227323336412813e-18,8.553813039824387e-13,1.154159368988231e-13,0.0,0.0,0.0,0.0,60.0,0.0173213388770818,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0,299.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.95001220703125,289.854248046875,294.3999938964844,293.7158203125,284.9959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.455227423621033e-12,4.5541240295083045e-19,3.455226989940164e-12,-5.903041510463281e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.016219874843955,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0,299.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.95001220703125,289.854248046875,294.3999938964844,293.7158203125,284.9959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.455227423621033e-12,4.5541240295083045e-19,3.455226989940164e-12,-5.903041510463281e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.016219874843955,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0,299.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.95001220703125,289.85858154296875,294.3999938964844,293.7158203125,284.9960327148437,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.2043211475535207e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.0156934615224599,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0,299.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.95001220703125,289.8627319335937,294.3999938964844,293.7158203125,284.9961242675781,0.0,0.0,0.0,0.0,1.0,1.0,1.855784840035235e-12,-4.864054025973626e-18,-1.8557798527052416e-12,2.770919995190302e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.015184118412435,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0,299.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.95001220703125,289.8705749511719,294.3999938964844,293.7158203125,284.9962463378906,0.0,0.0,0.0,0.0,1.0,1.0,1.8001276467713434e-12,-5.482467073217762e-18,-1.8001221173402637e-12,4.452396784593304e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0142065938562154,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0,299.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.95001220703125,289.8705749511719,294.3999938964844,293.7158203125,284.9962463378906,0.0,0.0,0.0,0.0,1.0,1.0,1.8001276467713434e-12,-5.482467073217762e-18,-1.8001221173402637e-12,4.452396784593304e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0142065938562154,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0,299.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.95001220703125,289.87774658203125,294.3999938964844,293.7158203125,284.9963684082031,0.0,0.0,0.0,0.0,1.0,1.0,1.8001276467713434e-12,-5.482467073217762e-18,-1.8001221173402637e-12,4.452396784593304e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0132953152060508,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0,299.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.95001220703125,289.87774658203125,294.3999938964844,293.7158203125,284.9963684082031,0.0,0.0,0.0,0.0,1.0,1.0,1.8001276467713434e-12,-5.482467073217762e-18,-1.8001221173402637e-12,4.452396784593304e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0132953152060508,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0,299.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.95001220703125,289.8829650878906,294.3999938964844,293.7158203125,284.9964904785156,0.0,0.0,0.0,0.0,1.0,1.0,1.855784840035235e-12,-4.864054025973626e-18,-1.8557798527052416e-12,2.770919995190302e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.012445286847651,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0,299.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.95001220703125,289.8829650878906,294.3999938964844,293.7158203125,284.9964904785156,0.0,0.0,0.0,0.0,1.0,1.0,1.855784840035235e-12,-4.864054025973626e-18,-1.8557798527052416e-12,2.770919995190302e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.012445286847651,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0,299.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.95001220703125,289.88507080078125,294.3999938964844,293.7158203125,284.9966125488281,0.0,0.0,0.0,0.0,1.0,1.0,1.855784840035235e-12,-4.8640536123833176e-18,-1.8557798527052416e-12,2.770919995190302e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0116522461175918,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0,299.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.95001220703125,289.88507080078125,294.3999938964844,293.7158203125,284.9966125488281,0.0,0.0,0.0,0.0,1.0,1.0,1.855784840035235e-12,-4.8640536123833176e-18,-1.8557798527052416e-12,2.770919995190302e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0116522461175918,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,2.558405961042287e-13,298.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,2.6941312679038e-13,299.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,1.989877446845201e-13,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,2.694124491640221e-13,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,1.2779449807404086e-12,285.9501037597656,294.1499938964844,290.95001220703125,289.8850402832031,294.3999938964844,293.7158203125,284.9966735839844,0.0,0.0,0.0,0.0,1.0,1.0,1.9114419248789094e-12,-4.2456405651391795e-18,-1.911437804910654e-12,1.089443422627734e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0112762376666069,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0,299.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.95001220703125,289.8843078613281,294.3999938964844,293.7158203125,284.9967346191406,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.2043207339632145e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.0109136393293738,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,2.558405961042287e-13,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,2.6941312679038e-13,299.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,1.989877446845201e-13,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,2.694124491640221e-13,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,1.2779449807404086e-12,285.9501037597656,294.1499938964844,290.95001220703125,289.8808288574219,294.3999938964844,293.7158203125,284.996826171875,0.0,0.0,0.0,0.0,1.0,1.0,1.9114419248789094e-12,-4.2456405651391795e-18,-1.911437804910654e-12,1.089443422627734e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0102233197540044,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,2.558405961042287e-13,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,2.6941312679038e-13,299.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,1.989877446845201e-13,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,2.694124491640221e-13,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,1.2779449807404086e-12,285.9501037597656,294.1499938964844,290.95001220703125,289.8808288574219,294.3999938964844,293.7158203125,284.996826171875,0.0,0.0,0.0,0.0,1.0,1.0,1.9114419248789094e-12,-4.2456405651391795e-18,-1.911437804910654e-12,1.089443422627734e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0102233197540044,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0,299.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.95001220703125,289.8778076171875,294.3999938964844,293.7158203125,284.99688720703125,0.0,0.0,0.0,0.0,1.0,1.0,1.855784840035235e-12,-4.864054025973626e-18,-1.8557798527052416e-12,2.770919995190302e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.009859706275165,-0.0,-1.5617054075078502e-33,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0,299.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.95001220703125,289.8749084472656,294.3999938964844,293.7158203125,284.9969177246094,0.0,0.0,0.0,0.0,1.0,1.0,7.222454405375611e-12,-9.565106321979389e-18,-7.222444864396493e-12,9.763404494600447e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.009578788653016,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
