time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18148260,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0,299.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.95001220703125,289.8667297363281,294.3999938964844,293.7158203125,284.9970092773437,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.204321354348675e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.0089780483394861,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0,299.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.95001220703125,289.8667297363281,294.3999938964844,293.7158203125,284.9970092773437,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.204321354348675e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.0089780483394861,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,2.558405961042287e-13,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,2.6941312679038e-13,299.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,1.989877446845201e-13,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,2.694124491640221e-13,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,1.2779449807404086e-12,285.9501037597656,294.1499938964844,290.95001220703125,289.85650634765625,294.3999938964844,293.7158203125,284.9971008300781,0.0,0.0,0.0,0.0,1.0,1.0,1.9114419248789094e-12,-4.245640978729487e-18,-1.911437804910654e-12,1.089443422627734e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0084202820435166,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,2.558405961042287e-13,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,2.6941312679038e-13,299.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,1.989877446845201e-13,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,2.694124491640221e-13,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,1.2779449807404086e-12,285.9501037597656,294.1499938964844,290.95001220703125,289.85650634765625,294.3999938964844,293.7158203125,284.9971008300781,0.0,0.0,0.0,0.0,1.0,1.0,1.9114419248789094e-12,-4.245640978729487e-18,-1.911437804910654e-12,1.089443422627734e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0084202820435166,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0,299.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.95001220703125,289.8507080078125,294.3999938964844,293.7158203125,284.99713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.2043219747341333e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.0081620505079627,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0,299.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.95001220703125,289.844482421875,294.3999938964844,293.7158203125,284.9971618652344,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.20432176793898e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.007914544083178,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0,299.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.95001220703125,289.830810546875,294.3999938964844,293.7158203125,284.9972229003906,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.204321561143827e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.0074373660609126,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0,299.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.95001220703125,289.830810546875,294.3999938964844,293.7158203125,284.9972229003906,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.204321561143827e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.0074373660609126,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,-2.558405961042287e-13,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,-2.6941312679038e-13,299.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,-1.989877446845201e-13,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,-2.694124491640221e-13,298.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,-1.2779449807404086e-12,285.9501037597656,294.1499938964844,290.95001220703125,289.81573486328125,294.3999938964844,293.7158203125,284.9972839355469,0.0,0.0,0.0,0.0,1.0,1.0,-3.5108847253051408e-12,-1.6300201431119754e-19,3.5108847253051408e-12,-4.221564937900713e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.00699422089383,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,-2.558405961042287e-13,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,-2.6941312679038e-13,299.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,-1.989877446845201e-13,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,-2.694124491640221e-13,298.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,-1.2779449807404086e-12,285.9501037597656,294.1499938964844,290.95001220703125,289.81573486328125,294.3999938964844,293.7158203125,284.9972839355469,0.0,0.0,0.0,0.0,1.0,1.0,-3.5108847253051408e-12,-1.6300201431119754e-19,3.5108847253051408e-12,-4.221564937900713e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.00699422089383,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0,299.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.95001220703125,289.7994689941406,294.3999938964844,293.7158203125,284.9973449707031,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.204321561143827e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.0065782866440713,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0,299.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.95001220703125,289.7994689941406,294.3999938964844,293.7158203125,284.9973449707031,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.204321561143827e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.0065782866440713,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,2.558405961042287e-13,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,2.6941312679038e-13,299.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,1.989877446845201e-13,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,2.694124491640221e-13,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,1.2779449807404086e-12,285.9501037597656,294.1499938964844,290.95001220703125,289.7822265625,294.3999938964844,293.7158203125,284.9974060058594,0.0,0.0,0.0,0.0,1.0,1.0,-7.44064098529007e-13,-1.5859087206948421e-18,7.440657248322657e-13,-3.2475374386192746e-12,0.0,0.0,0.0,0.0,60.0,0.0061953458935022,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,2.558405961042287e-13,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,2.6941312679038e-13,299.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,1.989877446845201e-13,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,2.694124491640221e-13,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,1.2779449807404086e-12,285.9501037597656,294.1499938964844,290.95001220703125,289.7822265625,294.3999938964844,293.7158203125,284.9974060058594,0.0,0.0,0.0,0.0,1.0,1.0,-7.44064098529007e-13,-1.5859087206948421e-18,7.440657248322657e-13,-3.2475374386192746e-12,0.0,0.0,0.0,0.0,60.0,0.0061953458935022,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,-2.558405961042287e-13,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,-2.6941312679038e-13,299.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,-1.989877446845201e-13,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,-2.694124491640221e-13,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,-1.2779449807404086e-12,285.9501037597656,294.1499938964844,290.95001220703125,289.7732849121094,294.3999938964844,293.7158203125,284.9974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.5108847253051408e-12,-1.6300088986255237e-19,3.5108847253051408e-12,-4.221564937900713e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0060265343636274,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0,299.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.95001220703125,289.7641906738281,294.3999938964844,293.7158203125,284.9974670410156,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.2043205271680613e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.0058495528064668,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0,299.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.95001220703125,289.74560546875,294.3999938964844,293.7158203125,284.9974975585937,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.204320320372908e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.0055114980787038,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0,299.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.95001220703125,289.74560546875,294.3999938964844,293.7158203125,284.9974975585937,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.204320320372908e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.0055114980787038,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0,299.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.95001220703125,289.7335205078125,294.3999938964844,293.7158203125,284.9975280761719,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.204320320372908e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.005312496330589,-0.0,-2.066371213596767e-34,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,0.0,299.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.95001220703125,289.7266845703125,294.3999938964844,293.7158203125,284.99755859375,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.204320320372908e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.0052005727775394,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,0.0,299.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.95001220703125,289.7076110839844,294.3999938964844,293.7158203125,284.9975891113281,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.2043196999874488e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.0049102655611932,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,0.0,299.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.95001220703125,289.7076110839844,294.3999938964844,293.7158203125,284.9975891113281,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.2043196999874488e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.0049102655611932,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,0.0,299.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.95001220703125,289.6886291503906,294.3999938964844,293.7158203125,284.99761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.204319493192296e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.0046463911421597,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,0.0,299.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.95001220703125,289.6886291503906,294.3999938964844,293.7158203125,284.99761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.204319493192296e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.0046463911421597,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,-2.558405961042287e-13,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,-2.6941312679038e-13,299.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,-1.989877446845201e-13,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,-2.694124491640221e-13,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,-1.2779449807404086e-12,285.9501037597656,294.1499938964844,290.95001220703125,289.6792297363281,294.3999938964844,293.7158203125,284.9976501464844,0.0,0.0,0.0,0.0,1.0,1.0,-3.5108847253051408e-12,-1.629989382332946e-19,3.5108847253051408e-12,-4.221564937900713e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0045246672816574,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,0.0,299.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.95001220703125,289.6699523925781,294.3999938964844,293.7158203125,284.9976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.204318252421377e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.0044030011631548,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,-2.558405961042287e-13,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,-2.6941312679038e-13,299.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,-1.989877446845201e-13,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,-2.694124491640221e-13,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,-1.2779449807404086e-12,285.9501037597656,294.1499938964844,290.95001220703125,289.6517639160156,294.3999938964844,293.7158203125,284.9977111816406,0.0,0.0,0.0,0.0,1.0,1.0,-3.5108847253051408e-12,-1.6299839539601762e-19,3.5108847253051408e-12,-4.221564937900713e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0041591287590563,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,-2.558405961042287e-13,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,-2.6941312679038e-13,299.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,-1.989877446845201e-13,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,-2.694124491640221e-13,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,-1.2779449807404086e-12,285.9501037597656,294.1499938964844,290.95001220703125,289.6517639160156,294.3999938964844,293.7158203125,284.9977111816406,0.0,0.0,0.0,0.0,1.0,1.0,-3.5108847253051408e-12,-1.6299839539601762e-19,3.5108847253051408e-12,-4.221564937900713e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0041591287590563,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,2.558405961042287e-13,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,2.6941312679038e-13,299.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,1.989877446845201e-13,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,2.694124491640221e-13,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,1.2779449807404086e-12,285.9501037597656,294.1499938964844,290.95001220703125,289.63433837890625,294.3999938964844,293.7158203125,284.99774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-7.44064098529007e-13,-1.5859065493457341e-18,7.440656706221571e-13,-3.2475374386192746e-12,0.0,0.0,0.0,0.0,60.0,0.003917465917766,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,2.558405961042287e-13,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,2.6941312679038e-13,299.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,1.989877446845201e-13,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,2.694124491640221e-13,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,1.2779449807404086e-12,285.9501037597656,294.1499938964844,290.95001220703125,289.63433837890625,294.3999938964844,293.7158203125,284.99774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-7.44064098529007e-13,-1.5859065493457341e-18,7.440656706221571e-13,-3.2475374386192746e-12,0.0,0.0,0.0,0.0,60.0,0.003917465917766,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.95001220703125,289.6178283691406,294.3999938964844,293.7158203125,284.9977722167969,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.204319906782603e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.0036894092336297,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.95001220703125,289.6178283691406,294.3999938964844,293.7158203125,284.9977722167969,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.204319906782603e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.0036894092336297,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,2.558405961042287e-13,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,2.6941312679038e-13,299.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,1.989877446845201e-13,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,2.694124491640221e-13,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,1.2779449807404086e-12,285.9501037597656,294.1499938964844,290.95001220703125,289.6025085449219,294.3999938964844,293.7158203125,284.997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-7.44064098529007e-13,-1.5859065493457341e-18,7.440656706221571e-13,-3.2475374386192746e-12,0.0,0.0,0.0,0.0,60.0,0.0034757337998598,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,2.558405961042287e-13,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,2.6941312679038e-13,299.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,1.989877446845201e-13,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,2.694124491640221e-13,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,1.2779449807404086e-12,285.9501037597656,294.1499938964844,290.95001220703125,289.6025085449219,294.3999938964844,293.7158203125,284.997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-7.44064098529007e-13,-1.5859065493457341e-18,7.440656706221571e-13,-3.2475374386192746e-12,0.0,0.0,0.0,0.0,60.0,0.0034757337998598,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,0.0,299.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.95001220703125,289.5953369140625,294.3999938964844,293.7158203125,284.997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.455227423621033e-12,4.554134369265959e-19,3.455226989940164e-12,-5.903041510463281e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0033840537071228,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,-2.558405961042287e-13,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,-2.6941312679038e-13,299.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,-1.989877446845201e-13,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,-2.694124491640221e-13,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,-1.2779449807404086e-12,285.9501037597656,294.1499938964844,290.95001220703125,289.58856201171875,294.3999938964844,293.7158203125,284.9978332519531,0.0,0.0,0.0,0.0,1.0,1.0,-3.5108847253051408e-12,-1.6299967494102766e-19,3.5108847253051408e-12,-4.221564937900713e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0032840813510119,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0,299.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.95001220703125,289.5762023925781,294.3999938964844,293.7158203125,284.99786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.2043196999874488e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.0030838253442198,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0,299.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.95001220703125,289.5762023925781,294.3999938964844,293.7158203125,284.99786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.2043196999874488e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.0030838253442198,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0,299.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.95001220703125,289.56842041015625,294.3999938964844,293.7158203125,284.99786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.204319493192296e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.0029632488731294,-0.0,-1.3752958175595328e-35,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0,299.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.95001220703125,289.5656433105469,294.3999938964844,293.7158203125,284.9978942871094,0.0,0.0,0.0,0.0,1.0,1.0,-7.997212917928986e-13,-2.204319493192296e-18,7.997235144073522e-13,-1.566060649216272e-12,0.0,0.0,0.0,0.0,60.0,0.0029163660947233,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,2.558405961042287e-13,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,2.6941312679038e-13,299.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,1.989877446845201e-13,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,2.694124491640221e-13,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,1.2779449807404086e-12,285.9501037597656,294.1499938964844,290.95001220703125,289.5571594238281,294.3999938964844,293.7158203125,284.9978942871094,0.0,0.0,0.0,0.0,1.0,1.0,-7.44064098529007e-13,-1.5859065493457341e-18,7.440656706221571e-13,-3.2475374386192746e-12,0.0,0.0,0.0,0.0,60.0,0.0027386944275349,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
