time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18150720,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,2.558405961042287e-13,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,2.6941312679038e-13,299.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,1.989877446845201e-13,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,2.694124491640221e-13,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,1.2779449807404086e-12,285.9501037597656,294.1499938964844,290.95001220703125,289.5571594238281,294.3999938964844,293.7158203125,284.9978942871094,0.0,0.0,0.0,0.0,1.0,1.0,-7.44064098529007e-13,-1.5859065493457341e-18,7.440656706221571e-13,-3.2475374386192746e-12,0.0,0.0,0.0,0.0,60.0,0.0027386944275349,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,2.558405961042287e-13,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,2.6941312679038e-13,299.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,1.989877446845201e-13,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,2.694124491640221e-13,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,1.2779449807404086e-12,285.9501037597656,294.1499938964844,290.95001220703125,289.5509033203125,294.3999938964844,293.7158203125,284.9979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.44064098529007e-13,-1.585907066333617e-18,7.440656706221571e-13,-3.2475374386192746e-12,0.0,0.0,0.0,0.0,60.0,0.0025706724263727,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,2.558405961042287e-13,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,2.6941312679038e-13,299.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,1.989877446845201e-13,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,2.694124491640221e-13,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,1.2779449807404086e-12,285.9501037597656,294.1499938964844,290.95001220703125,289.5509033203125,294.3999938964844,293.7158203125,284.9979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.44064098529007e-13,-1.585907066333617e-18,7.440656706221571e-13,-3.2475374386192746e-12,0.0,0.0,0.0,0.0,60.0,0.0025706724263727,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0,299.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.95001220703125,289.5486755371094,294.3999938964844,293.7158203125,284.9979553222656,0.0,0.0,0.0,0.0,1.0,1.0,-3.455227423621033e-12,4.554124546496183e-19,3.455226989940164e-12,-5.903041510463281e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0025028807576745,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0,299.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0,285.9501037597656,294.1499938964844,290.95001220703125,289.547119140625,294.3999938964844,293.7158203125,284.9979553222656,0.0,0.0,0.0,0.0,1.0,1.0,-3.455227423621033e-12,4.554126097459832e-19,3.455226989940164e-12,-5.903041510463281e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.002426752820611,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,2.558405961042287e-13,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,2.6941312679038e-13,299.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,1.989877446845201e-13,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,2.694124491640221e-13,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,1.2779449807404086e-12,285.9501037597656,294.1499938964844,290.95001220703125,289.5459899902344,294.3999938964844,293.7158203125,284.9979858398437,0.0,0.0,0.0,0.0,1.0,1.0,-7.44064098529007e-13,-1.585906859538464e-18,7.440656706221571e-13,-3.2475374386192746e-12,0.0,0.0,0.0,0.0,60.0,0.0022736189421266,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,2.558405961042287e-13,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,2.6941312679038e-13,299.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,1.989877446845201e-13,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,2.694124491640221e-13,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,1.2779449807404086e-12,285.9501037597656,294.1499938964844,290.95001220703125,289.5459899902344,294.3999938964844,293.7158203125,284.9979858398437,0.0,0.0,0.0,0.0,1.0,1.0,-7.44064098529007e-13,-1.585906859538464e-18,7.440656706221571e-13,-3.2475374386192746e-12,0.0,0.0,0.0,0.0,60.0,0.0022736189421266,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,1.1413049394448647e-09,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,1.201852062315822e-09,299.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,8.87684370454167e-10,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,1.2018489536913535e-09,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,5.700912630857147e-09,285.9501037597656,294.1499938964844,290.95001220703125,289.5477905273437,294.3999938964844,293.7158203125,284.9979858398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2162511886515404e-08,1.520853586025727e-14,1.2162496787482269e-08,-2.7829170079485266e-08,0.0,0.0,0.0,-6.849586497992277e-08,60.0,0.0021304348483681,-0.0,-1.0081249653419613e-17,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,1.1413049394448647e-09,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,1.201852062315822e-09,299.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,8.87684370454167e-10,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,1.2018489536913535e-09,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,5.700912630857147e-09,285.9501037597656,294.1499938964844,290.95001220703125,289.5477905273437,294.3999938964844,293.7158203125,284.9979858398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2162511886515404e-08,1.520853586025727e-14,1.2162496787482269e-08,-2.7829170079485266e-08,0.0,0.0,0.0,-6.849586497992277e-08,60.0,0.0021304348483681,-0.0,-1.0081249653419613e-17,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,5.4490211454094606e-08,298.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,5.7380958651265246e-08,299.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,4.2381405052083216e-08,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,5.7380812990004415e-08,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,2.721831151575316e-07,285.9501037597656,294.1499938964844,290.9432067871094,289.54803466796875,294.3999938964844,293.7158203125,284.9980163574219,0.0,0.0,0.0,0.0,1.0,1.0,-5.806735998703516e-07,7.262592220322328e-13,5.806728609059064e-07,-1.3286835383041762e-06,0.0,0.0,0.0,-3.2707612263038754e-06,60.0,0.0048663658089935,-0.0,-2.2984274599129224e-14,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,5.4490211454094606e-08,298.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,5.7380958651265246e-08,299.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,4.2381405052083216e-08,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,5.7380812990004415e-08,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,2.721831151575316e-07,285.9501037597656,294.1499938964844,290.9432067871094,289.54803466796875,294.3999938964844,293.7158203125,284.9980163574219,0.0,0.0,0.0,0.0,1.0,1.0,-5.806735998703516e-07,7.262592220322328e-13,5.806728609059064e-07,-1.3286835383041762e-06,0.0,0.0,0.0,-3.2707612263038754e-06,60.0,0.0048663658089935,-0.0,-2.2984274599129224e-14,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,2.143532356058131e-07,298.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,2.257248326031913e-07,299.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,1.6671970115567094e-07,298.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,2.257242641690027e-07,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,1.0707121873565484e-06,285.9501342773437,294.1499938964844,290.92340087890625,289.5423889160156,294.39996337890625,293.7158203125,284.9980163574219,0.0,0.0,0.0,0.0,1.0,1.0,-2.283973572048126e-06,2.856695132183451e-12,2.283970616190345e-06,-5.226308985584183e-06,0.0,0.0,0.0,-1.2864969903603196e-05,60.0,0.0139744682237505,-0.0,-3.5567547713478975e-13,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,2.143532356058131e-07,298.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,2.257248326031913e-07,299.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,1.6671970115567094e-07,298.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,2.257242641690027e-07,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,1.0707121873565484e-06,285.9501342773437,294.1499938964844,290.92340087890625,289.5423889160156,294.39996337890625,293.7158203125,284.9980163574219,0.0,0.0,0.0,0.0,1.0,1.0,-2.283973572048126e-06,2.856695132183451e-12,2.283970616190345e-06,-5.226308985584183e-06,0.0,0.0,0.0,-1.2864969903603196e-05,60.0,0.0139744682237505,-0.0,-3.5567547713478975e-13,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,3.155816727939964e-07,298.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,3.323235375773948e-07,299.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,2.4545317955926294e-07,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,3.323226849261119e-07,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9797668457031,0.0,0.0,1.5763565670567914e-06,285.9501342773437,294.1499938964844,290.9089050292969,289.5374755859375,294.39996337890625,293.7158203125,284.998046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.367036924828426e-06,4.210203800175672e-12,3.367032604728593e-06,-7.701717549934983e-06,0.0,0.0,0.0,-1.896488538477569e-05,60.0,0.0190054085105657,-0.0,-7.709343688606929e-13,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,6.157123948469234e-07,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,6.483763854703284e-07,299.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,4.788889214069059e-07,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.98419189453125,0.0,0.0,6.483747370111814e-07,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9797668457031,0.0,0.0,3.075534323215834e-06,285.9501342773437,294.1499938964844,290.8914794921875,289.5311889648437,294.3999328613281,293.7158203125,284.998046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.563899205502821e-06,8.20899685033405e-12,6.563891020050505e-06,-1.501765837019775e-05,0.0,0.0,0.0,-3.697206557262689e-05,60.0,0.0330357439815998,-0.0,-2.934604816096087e-12,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.990478515625,0.0,0.0,1.9139336018270114e-06,298.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98785400390625,0.0,0.0,2.0154691355855903e-06,299.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.009521484375,0.0,0.0,1.488619659539836e-06,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.984375,0.0,0.0,2.0154641333647305e-06,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9799499511719,0.0,0.0,9.560256330587436e-06,285.950439453125,294.1499938964844,290.848388671875,289.5147705078125,294.3994445800781,293.7158508300781,284.9980773925781,0.0,0.0,0.0,0.0,1.0,1.0,-2.039330138359219e-05,2.550698714742783e-11,2.039327591774054e-05,-4.666505992645398e-05,0.0,0.0,0.0,-0.0001148696901509,60.0,0.103273294866085,-0.0,-2.835616810803465e-11,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.990478515625,0.0,0.0,1.9139336018270114e-06,298.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98785400390625,0.0,0.0,2.0154691355855903e-06,299.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.009521484375,0.0,0.0,1.488619659539836e-06,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.984375,0.0,0.0,2.0154641333647305e-06,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9799499511719,0.0,0.0,9.560256330587436e-06,285.950439453125,294.1499938964844,290.848388671875,289.5147705078125,294.3994445800781,293.7158508300781,284.9980773925781,0.0,0.0,0.0,0.0,1.0,1.0,-2.039330138359219e-05,2.550698714742783e-11,2.039327591774054e-05,-4.666505992645398e-05,0.0,0.0,0.0,-0.0001148696901509,60.0,0.103273294866085,-0.0,-2.835616810803465e-11,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99078369140625,0.0,0.0,3.3265155252593104e-06,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9881591796875,0.0,0.0,3.502989557091496e-06,299.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00982666015625,0.0,0.0,2.5872977857943624e-06,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98468017578125,0.0,0.0,3.5029806895181537e-06,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9802551269531,0.0,0.0,1.6616220818832517e-05,285.95086669921875,294.1499938964844,290.80645751953125,289.49810791015625,294.39874267578125,293.71588134765625,284.99810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.54447474819608e-05,4.4332582743722426e-11,3.544470382621512e-05,-8.110650378512219e-05,0.0,0.0,0.0,-0.0001996501960093,60.0,0.1880005896091461,-0.0,-8.565898684809169e-11,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99090576171875,0.0,0.0,3.855513114103815e-06,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98828125,0.0,0.0,4.060050741827581e-06,299.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0099792480469,0.0,0.0,2.998741592818988e-06,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9848022460937,0.0,0.0,4.0600407373858616e-06,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9803771972656,0.0,0.0,1.9258606698713265e-05,285.9510498046875,294.1499938964844,290.79498291015625,289.49346923828125,294.3984375,293.7159118652344,284.99810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.108134817215614e-05,5.138257180847816e-11,4.108129724045284e-05,-9.400445560459048e-05,0.0,0.0,0.0,-0.0002313995646545,60.0,0.2181805372238159,-0.0,-1.1506896130386579e-10,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916687011719,0.0,0.0,6.436986495828023e-06,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9890441894531,0.0,0.0,6.778473562008003e-06,299.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107421875,0.0,0.0,5.006560513720615e-06,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98553466796875,0.0,0.0,6.778456281608669e-06,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98114013671875,0.0,0.0,3.215327888028696e-05,285.9521484375,294.1499938964844,290.7322082519531,289.46759033203125,294.39654541015625,293.7158508300781,284.9981384277344,0.0,0.0,0.0,0.0,1.0,1.0,-6.858753476990387e-05,8.578602411768442e-11,6.85874474584125e-05,-0.0001569455198477,0.0,0.0,0.0,-0.000386334140785,60.0,0.368239164352417,-0.0,-3.2074434774820304e-10,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916687011719,0.0,0.0,6.436986495828023e-06,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9890441894531,0.0,0.0,6.778473562008003e-06,299.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107421875,0.0,0.0,5.006560513720615e-06,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98553466796875,0.0,0.0,6.778456281608669e-06,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98114013671875,0.0,0.0,3.215327888028696e-05,285.9521484375,294.1499938964844,290.7322082519531,289.46759033203125,294.39654541015625,293.7158508300781,284.9981384277344,0.0,0.0,0.0,0.0,1.0,1.0,-6.858753476990387e-05,8.578602411768442e-11,6.85874474584125e-05,-0.0001569455198477,0.0,0.0,0.0,-0.000386334140785,60.0,0.368239164352417,-0.0,-3.2074434774820304e-10,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99224853515625,0.0,0.0,9.712355677038431e-06,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9896240234375,0.0,0.0,1.0227603524981532e-05,299.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113525390625,0.0,0.0,7.55407745600678e-06,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9861145019531,0.0,0.0,1.022757714963518e-05,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9817199707031,0.0,0.0,4.8514018999412656e-05,285.9530029296875,294.1499938964844,290.6609191894531,289.4374694824219,294.3941345214844,293.71563720703125,284.9981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001034874585457,1.2943718319391448e-10,0.0001034873348544,-0.000236805237364,0.0,0.0,0.0,-0.0005829154979437,60.0,0.5433230400085449,-0.0,-7.302018989463477e-10,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99224853515625,0.0,0.0,9.712355677038431e-06,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9896240234375,0.0,0.0,1.0227603524981532e-05,299.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113525390625,0.0,0.0,7.55407745600678e-06,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9861145019531,0.0,0.0,1.022757714963518e-05,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9817199707031,0.0,0.0,4.8514018999412656e-05,285.9530029296875,294.1499938964844,290.6609191894531,289.4374694824219,294.3941345214844,293.71563720703125,284.9981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001034874585457,1.2943718319391448e-10,0.0001034873348544,-0.000236805237364,0.0,0.0,0.0,-0.0005829154979437,60.0,0.5433230400085449,-0.0,-7.302018989463477e-10,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.992919921875,0.0,0.0,1.1257334335823543e-05,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,1.185454493679572e-05,299.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0120544433594,0.0,0.0,8.755731869314332e-06,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867553710937,0.0,0.0,1.185451492347056e-05,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823913574219,0.0,0.0,5.623131801257841e-05,285.95391845703125,294.1499938964844,290.62237548828125,289.4208984375,294.3924255371094,293.7154541015625,284.9981994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001199520556838,1.5002965536581314e-10,0.0001199519101646,-0.0002744787489064,0.0,0.0,0.0,-0.000675655552186,60.0,0.6471928358078003,-0.0,-9.809909551350415e-10,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942932128906,0.0,0.0,1.4212977475835942e-05,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916687011719,0.0,0.0,1.4966986782383174e-05,299.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,1.1054572496504989e-05,298.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9881286621094,0.0,0.0,1.49669494931004e-05,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9837646484375,0.0,0.0,7.099500362528488e-05,285.9555969238281,294.1499938964844,290.58203125,289.4034118652344,294.3885803222656,293.7140808105469,284.99822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001514448667876,1.894194662233062e-10,0.0001514446776127,-0.0003465423651505,0.0,0.0,0.0,-0.0008530458435416,60.0,0.8114153742790222,-0.0,-1.5637379169319843e-09,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9982604980469,0.0,0.0,2.286819653818384e-05,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.99566650390625,0.0,0.0,2.408137333986815e-05,299.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0176086425781,0.0,0.0,1.7786431271815673e-05,298.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920654296875,0.0,0.0,2.408131149422843e-05,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877319335937,0.0,0.0,0.0001142285473179,285.9593811035156,294.1499938964844,290.4964599609375,289.36578369140625,294.3757629394531,293.70587158203125,284.9983215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002436658251099,3.0476568491089035e-10,0.0002436655195197,-0.0005575686809606,0.0,0.0,0.0,-0.0013725012540817,60.0,1.2731637954711914,-0.0,-4.048159585323674e-09,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9982604980469,0.0,0.0,2.286819653818384e-05,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.99566650390625,0.0,0.0,2.408137333986815e-05,299.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0176086425781,0.0,0.0,1.7786431271815673e-05,298.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920654296875,0.0,0.0,2.408131149422843e-05,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877319335937,0.0,0.0,0.0001142285473179,285.9593811035156,294.1499938964844,290.4964599609375,289.36578369140625,294.3757629394531,293.70587158203125,284.9983215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002436658251099,3.0476568491089035e-10,0.0002436655195197,-0.0005575686809606,0.0,0.0,0.0,-0.0013725012540817,60.0,1.2731637954711914,-0.0,-4.048159585323674e-09,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.005126953125,0.0,0.0,3.8999442040221766e-05,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025329589844,0.0,0.0,4.106839332962409e-05,299.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0246887207031,0.0,0.0,3.033299435628578e-05,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9988098144531,0.0,0.0,4.106828782823868e-05,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945678710937,0.0,0.0,0.000194805470528,285.9623413085937,294.1499938964844,290.40509033203125,289.32489013671875,294.35693359375,293.68603515625,284.9984130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000394582923036,4.987494861552473e-10,0.0003945824282709,-0.0009166382369585,0.0,0.0,0.0,-0.0022257810924202,60.0,1.9197423458099363,-0.0,-1.177363362359074e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.005126953125,0.0,0.0,3.8999442040221766e-05,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025329589844,0.0,0.0,4.106839332962409e-05,299.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0246887207031,0.0,0.0,3.033299435628578e-05,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9988098144531,0.0,0.0,4.106828782823868e-05,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945678710937,0.0,0.0,0.000194805470528,285.9623413085937,294.1499938964844,290.40509033203125,289.32489013671875,294.35693359375,293.68603515625,284.9984130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000394582923036,4.987494861552473e-10,0.0003945824282709,-0.0009166382369585,0.0,0.0,0.0,-0.0022257810924202,60.0,1.9197423458099363,-0.0,-1.177363362359074e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018615722656,0.0,0.0,3.862413723254576e-05,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9992980957031,0.0,0.0,4.067317786393687e-05,299.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213623046875,0.0,0.0,3.0041088393772952e-05,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955749511719,0.0,0.0,4.067307600053027e-05,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99139404296875,0.0,0.0,0.0001929308200487,285.9560241699219,294.1499938964844,290.308837890625,289.2810974121094,294.3134155273437,293.646484375,284.99853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007653689826838,8.69130933889295e-10,0.0007653681095689,-0.0015195903833955,0.0,0.0,0.0,-0.0042570661753416,60.0,3.4553027153015137,-0.0,-1.1548115352866262e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018615722656,0.0,0.0,3.862413723254576e-05,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9992980957031,0.0,0.0,4.067317786393687e-05,299.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213623046875,0.0,0.0,3.0041088393772952e-05,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955749511719,0.0,0.0,4.067307600053027e-05,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99139404296875,0.0,0.0,0.0001929308200487,285.9560241699219,294.1499938964844,290.308837890625,289.2810974121094,294.3134155273437,293.646484375,284.99853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007653689826838,8.69130933889295e-10,0.0007653681095689,-0.0015195903833955,0.0,0.0,0.0,-0.0042570661753416,60.0,3.4553027153015137,-0.0,-1.1548115352866262e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145874023437,0.0,0.0,9.01051826076582e-05,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0120849609375,0.0,0.0,9.48853266891092e-05,299.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345458984375,0.0,0.0,7.008202373981476e-05,298.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00811767578125,0.0,0.0,9.488509385846557e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.004150390625,0.0,0.0,0.0004500830837059,285.97540283203125,294.1499938964844,290.2085876464844,289.2347412109375,294.2419128417969,293.5641174316406,284.9987487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009275891352444,1.1661094312387375e-09,0.0009275879710912,-0.0021381289698183,0.0,0.0,0.0,-0.0052288793958723,60.0,4.788971424102783,-0.0,-6.284817288815249e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145874023437,0.0,0.0,9.01051826076582e-05,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0120849609375,0.0,0.0,9.48853266891092e-05,299.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345458984375,0.0,0.0,7.008202373981476e-05,298.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00811767578125,0.0,0.0,9.488509385846557e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.004150390625,0.0,0.0,0.0004500830837059,285.97540283203125,294.1499938964844,290.2085876464844,289.2347412109375,294.2419128417969,293.5641174316406,284.9987487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009275891352444,1.1661094312387375e-09,0.0009275879710912,-0.0021381289698183,0.0,0.0,0.0,-0.0052288793958723,60.0,4.788971424102783,-0.0,-6.284817288815249e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00604248046875,0.0,0.0,9.012184455059467e-05,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0035400390625,0.0,0.0,9.490287629887462e-05,299.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0257568359375,0.0,0.0,7.009498222032562e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996643066406,0.0,0.0,9.490263619227336e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99566650390625,0.0,0.0,0.0004501663788687,285.9635009765625,294.1499938964844,290.1572570800781,289.2107238769531,294.2060241699219,293.5253601074219,284.99884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038125328719,1.2630140266978174e-09,0.0010038113687187,-0.0023166679311543,0.0,0.0,0.0,-0.0056558977812528,60.0,5.437964916229248,-0.0,-6.287139342475713e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0005798339844,0.0,0.0,9.021950245369226e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99810791015625,0.0,0.0,9.500570740783588e-05,299.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201416015625,0.0,0.0,7.017093594186008e-05,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942626953125,0.0,0.0,9.500547457719222e-05,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0004506542172748,285.95574951171875,294.1499938964844,290.10528564453125,289.18621826171875,294.15380859375,293.4766845703125,284.9988708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008538878173567,1.2334500087973763e-09,0.0008538865949958,-0.0023888680152595,0.0,0.0,0.0,-0.0048889028839766,60.0,5.820446968078613,-0.0,-6.300768973233063e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9857788085937,0.0,0.0,9.02317333384417e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833068847656,0.0,0.0,9.501858585281298e-05,299.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0049133300781,0.0,0.0,7.018044561846182e-05,298.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9796142578125,0.0,0.0,9.501836029812694e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9756164550781,0.0,0.0,0.0004507154517341,285.935546875,294.1499938964844,289.999755859375,289.1358947753906,294.0834045410156,293.3843078613281,284.9994201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008889341843314,1.2836168794549963e-09,0.0008889329037629,-0.0024857104290276,0.0,0.0,0.0,-0.0050877789035439,60.0,5.84836483001709,-0.0,-6.302472854713416e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9857788085937,0.0,0.0,9.02317333384417e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833068847656,0.0,0.0,9.501858585281298e-05,299.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0049133300781,0.0,0.0,7.018044561846182e-05,298.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9796142578125,0.0,0.0,9.501836029812694e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9756164550781,0.0,0.0,0.0004507154517341,285.935546875,294.1499938964844,289.999755859375,289.1358947753906,294.0834045410156,293.3843078613281,284.9994201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008889341843314,1.2836168794549963e-09,0.0008889329037629,-0.0024857104290276,0.0,0.0,0.0,-0.0050877789035439,60.0,5.84836483001709,-0.0,-6.302472854713416e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770812988281,0.0,0.0,9.026980114867912e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9745483398437,0.0,0.0,9.505866910330953e-05,299.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9959411621094,0.0,0.0,7.021005148999393e-05,298.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.970947265625,0.0,0.0,9.505844354862349e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96697998046875,0.0,0.0,0.0004509057034738,285.92401123046875,294.1499938964844,289.90582275390625,289.0904541015625,294.0233154296875,293.2987670898437,285.0000305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008474611677229,1.2890530864950731e-09,0.0008474598871544,-0.0025414749979972,0.0,0.0,0.0,-0.004881773609668,60.0,5.703259944915772,-0.0,-6.307787003834164e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9775085449219,0.0,0.0,9.027722262544556e-05,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750061035156,0.0,0.0,9.506649075774476e-05,299.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964294433594,0.0,0.0,7.021582860033959e-05,298.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9714050292969,0.0,0.0,9.50662579271011e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674377441406,0.0,0.0,0.0004509428108576,285.9247741699219,294.1499938964844,289.8929748535156,289.08416748046875,294.0155334472656,293.2858581542969,285.0000915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008604220347478,1.311195818587407e-09,0.0008604207541793,-0.0025867272634059,0.0,0.0,0.0,-0.0049569471739232,60.0,5.665936470031738,-0.0,-6.308822975142904e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
