time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18153060,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9634094238281,0.0,0.0,9.048661013366656e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,9.528698137728496e-05,299.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9819030761719,0.0,0.0,7.037867908366024e-05,298.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9573974609375,0.0,0.0,9.528675582259892e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95343017578125,0.0,0.0,0.0004519888316281,285.9053955078125,294.1499938964844,289.7857971191406,289.031494140625,293.9437255859375,293.15887451171875,285.00067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009148617973551,1.624314682757699e-09,0.0009148601675406,-0.003355472581461,0.0,0.0,0.0,-0.0053723589517176,60.0,5.779273509979248,-0.0,-6.33811723105282e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9634094238281,0.0,0.0,9.048661013366656e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,9.528698137728496e-05,299.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9819030761719,0.0,0.0,7.037867908366024e-05,298.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9573974609375,0.0,0.0,9.528675582259892e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95343017578125,0.0,0.0,0.0004519888316281,285.9053955078125,294.1499938964844,289.7857971191406,289.031494140625,293.9437255859375,293.15887451171875,285.00067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009148617973551,1.624314682757699e-09,0.0009148601675406,-0.003355472581461,0.0,0.0,0.0,-0.0053723589517176,60.0,5.779273509979248,-0.0,-6.33811723105282e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9719543457031,0.0,0.0,9.097671136260033e-05,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.969482421875,0.0,0.0,9.580307960277425e-05,299.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908142089844,0.0,0.0,7.075986650306731e-05,298.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657897949219,0.0,0.0,9.58028540480882e-05,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9620666503906,0.0,0.0,0.0004544370749499,285.9187316894531,294.1499938964844,289.6791381835937,288.9782409667969,293.8827209472656,292.96124267578125,285.00152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008246618090197,2.1392914106854724e-09,0.0008246596553362,-0.0047995201312005,0.0,0.0,0.0,-0.0051521211862564,60.0,5.104090213775635,-0.0,-6.406953900750524e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9719543457031,0.0,0.0,9.097671136260033e-05,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.969482421875,0.0,0.0,9.580307960277425e-05,299.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908142089844,0.0,0.0,7.075986650306731e-05,298.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657897949219,0.0,0.0,9.58028540480882e-05,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9620666503906,0.0,0.0,0.0004544370749499,285.9187316894531,294.1499938964844,289.6791381835937,288.9782409667969,293.8827209472656,292.96124267578125,285.00152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008246618090197,2.1392914106854724e-09,0.0008246596553362,-0.0047995201312005,0.0,0.0,0.0,-0.0051521211862564,60.0,5.104090213775635,-0.0,-6.406953900750524e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737854003906,0.0,0.0,9.13573894649744e-05,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9713439941406,0.0,0.0,9.620394848752768e-05,299.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927673339844,0.0,0.0,7.105594704626128e-05,298.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9676208496094,0.0,0.0,9.620372293284164e-05,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9639587402344,0.0,0.0,0.0004563386319205,285.9217529296875,294.1499938964844,289.62628173828125,288.9515686035156,293.85174560546875,292.8345642089844,285.00213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004116077907383,2.1957602402977727e-09,0.000411605607951,-0.0053610103204846,0.0,0.0,0.0,-0.0031014718115329,60.0,5.034968376159668,-0.0,-6.460680168629551e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740295410156,0.0,0.0,9.163443610304968e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716186523437,0.0,0.0,9.649569255998358e-05,299.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930725097656,0.0,0.0,7.127143180696294e-05,298.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96783447265625,0.0,0.0,9.649547428125516e-05,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642333984375,0.0,0.0,0.0004577226063702,285.922119140625,294.1499938964844,289.57391357421875,288.9248962402344,293.809814453125,292.6897888183594,285.0028686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001844002108555,2.310378777181654e-09,0.000184397897101,-0.005889527965337,0.0,0.0,0.0,-0.002011319855228,60.0,5.131155014038086,-0.0,-6.49992202284011e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9023132324219,0.0,0.0,9.111550025409088e-05,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8998718261719,0.0,0.0,9.594922448741272e-05,299.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9189758300781,0.0,0.0,7.086780533427373e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8969421386719,0.0,0.0,9.594899893272668e-05,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8927307128906,0.0,0.0,0.0004551305028144,285.8195495605469,294.1499938964844,289.4709777832031,288.8719177246094,293.6881103515625,292.3791198730469,285.0037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0026100073009729,4.0989380778455606e-09,0.0026100031100213,-0.0081658996641635,0.0,0.0,0.0,-0.0150143364444375,60.0,7.995925903320312,-0.0,-6.426508747381376e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9023132324219,0.0,0.0,9.111550025409088e-05,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8998718261719,0.0,0.0,9.594922448741272e-05,299.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9189758300781,0.0,0.0,7.086780533427373e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8969421386719,0.0,0.0,9.594899893272668e-05,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8927307128906,0.0,0.0,0.0004551305028144,285.8195495605469,294.1499938964844,289.4709777832031,288.8719177246094,293.6881103515625,292.3791198730469,285.0037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0026100073009729,4.0989380778455606e-09,0.0026100031100213,-0.0081658996641635,0.0,0.0,0.0,-0.0150143364444375,60.0,7.995925903320312,-0.0,-6.426508747381376e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9265441894531,0.0,0.0,9.182270878227428e-05,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.92413330078125,0.0,0.0,9.669395512901248e-05,299.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9441223144531,0.0,0.0,7.141786045394838e-05,298.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208374023437,0.0,0.0,9.669372957432644e-05,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9170227050781,0.0,0.0,0.0004586632712744,285.85565185546875,294.1499938964844,289.3713073730469,288.8197326660156,293.4762878417969,291.9883117675781,285.0050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978396856226,3.338134213493049e-09,0.0009783934801816,-0.0077973855659365,0.0,0.0,0.0,-0.006467665079981,60.0,7.514788627624512,-0.0,-6.526649087845726e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9265441894531,0.0,0.0,9.182270878227428e-05,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.92413330078125,0.0,0.0,9.669395512901248e-05,299.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9441223144531,0.0,0.0,7.141786045394838e-05,298.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208374023437,0.0,0.0,9.669372957432644e-05,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9170227050781,0.0,0.0,0.0004586632712744,285.85565185546875,294.1499938964844,289.3713073730469,288.8197326660156,293.4762878417969,291.9883117675781,285.0050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978396856226,3.338134213493049e-09,0.0009783934801816,-0.0077973855659365,0.0,0.0,0.0,-0.006467665079981,60.0,7.514788627624512,-0.0,-6.526649087845726e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9175720214844,0.0,0.0,9.182690700981766e-05,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151611328125,0.0,0.0,9.669837163528427e-05,299.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349060058594,0.0,0.0,7.142112735891715e-05,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.91192626953125,0.0,0.0,9.669815335655584e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9081726074219,0.0,0.0,0.0004586843424476,285.8440856933594,294.1499938964844,289.2757263183594,288.7688293457031,293.4042053222656,291.6812438964844,285.006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784420253708,3.343311627546086e-09,0.0009784386493265,-0.0078109507448971,0.0,0.0,0.0,-0.0064702364616096,60.0,6.16470193862915,-0.0,-6.52724025940188e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9175720214844,0.0,0.0,9.182690700981766e-05,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151611328125,0.0,0.0,9.669837163528427e-05,299.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349060058594,0.0,0.0,7.142112735891715e-05,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.91192626953125,0.0,0.0,9.669815335655584e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9081726074219,0.0,0.0,0.0004586843424476,285.8440856933594,294.1499938964844,289.2757263183594,288.7688293457031,293.4042053222656,291.6812438964844,285.006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784420253708,3.343311627546086e-09,0.0009784386493265,-0.0078109507448971,0.0,0.0,0.0,-0.0064702364616096,60.0,6.16470193862915,-0.0,-6.52724025940188e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90869140625,0.0,0.0,9.163451613858342e-05,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.90631103515625,0.0,0.0,9.649576531955972e-05,299.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92584228515625,0.0,0.0,7.127148273866624e-05,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9031066894531,0.0,0.0,9.649555431678893e-05,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993835449219,0.0,0.0,0.0004577234503813,285.8327331542969,294.1499938964844,289.1851806640625,288.7197570800781,293.3318786621094,291.42071533203125,285.00830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763921843841,3.103560075601308e-09,0.0009763890411704,-0.0071827420033514,0.0,0.0,0.0,-0.0063513838686048,60.0,5.839709758758545,-0.0,-6.49991207524181e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90869140625,0.0,0.0,9.163451613858342e-05,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.90631103515625,0.0,0.0,9.649576531955972e-05,299.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92584228515625,0.0,0.0,7.127148273866624e-05,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9031066894531,0.0,0.0,9.649555431678893e-05,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993835449219,0.0,0.0,0.0004577234503813,285.8327331542969,294.1499938964844,289.1851806640625,288.7197570800781,293.3318786621094,291.42071533203125,285.00830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763921843841,3.103560075601308e-09,0.0009763890411704,-0.0071827420033514,0.0,0.0,0.0,-0.0063513838686048,60.0,5.839709758758545,-0.0,-6.49991207524181e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042663574219,0.0,0.0,9.155898442259058e-05,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.90191650390625,0.0,0.0,9.641623182687908e-05,299.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9213256835937,0.0,0.0,7.121273665688932e-05,298.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89874267578125,0.0,0.0,9.641602082410829e-05,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8950500488281,0.0,0.0,0.0004573462356347,285.8270874023437,294.1499938964844,289.14208984375,288.6960144042969,293.2956848144531,291.30584716796875,285.0092163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975587114226,3.009432036904513e-09,0.0009755840874277,-0.0069361003115773,0.0,0.0,0.0,-0.0063047199510037,60.0,5.757731914520264,-0.0,-6.48919851187202e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89990234375,0.0,0.0,9.155967563856392e-05,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8975524902344,0.0,0.0,9.641695214668287e-05,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9168395996094,0.0,0.0,7.121326780179515e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8943786621094,0.0,0.0,9.641674114391208e-05,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907165527344,0.0,0.0,0.0004573497280944,285.821533203125,294.1499938964844,289.1005859375,288.67291259765625,293.2593994140625,291.1947631835937,285.0101928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975593808107,3.010260707370093e-09,0.0009755907813087,-0.0069382721558213,0.0,0.0,0.0,-0.006305128801614,60.0,5.699489593505859,-0.0,-6.489292303513139e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.89117431640625,0.0,0.0,9.178697655443102e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.88885498046875,0.0,0.0,9.665630932431668e-05,299.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90789794921875,0.0,0.0,7.139005901990458e-05,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857116699219,0.0,0.0,9.665610559750348e-05,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8821105957031,0.0,0.0,0.0004584852431435,285.8104553222656,294.1499938964844,289.0227966308594,288.62890625,293.18670654296875,290.9659729003906,285.0122375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780141990631,3.2934102112136543e-09,0.0009780109394341,-0.0076801986433565,0.0,0.0,0.0,-0.0064454930834472,60.0,5.619433403015137,-0.0,-6.52154739100297e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.89117431640625,0.0,0.0,9.178697655443102e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.88885498046875,0.0,0.0,9.665630932431668e-05,299.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90789794921875,0.0,0.0,7.139005901990458e-05,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857116699219,0.0,0.0,9.665610559750348e-05,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8821105957031,0.0,0.0,0.0004584852431435,285.8104553222656,294.1499938964844,289.0227966308594,288.62890625,293.18670654296875,290.9659729003906,285.0122375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780141990631,3.2934102112136543e-09,0.0009780109394341,-0.0076801986433565,0.0,0.0,0.0,-0.0064454930834472,60.0,5.619433403015137,-0.0,-6.52154739100297e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8828125,0.0,0.0,9.221523941960186e-05,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8805236816406,0.0,0.0,9.7107287729159e-05,298.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993530273437,0.0,0.0,7.17231523594819e-05,298.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.87744140625,0.0,0.0,9.71070840023458e-05,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8738708496094,0.0,0.0,0.0004606245784088,285.7999267578125,294.1499938964844,288.95538330078125,288.5897216796875,293.1166381835937,290.7292175292969,285.01434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825762826949,3.826931660455557e-09,0.0009825724409893,-0.0090781291946768,0.0,0.0,0.0,-0.0067099793814122,60.0,5.568776607513428,-0.0,-6.582540379440617e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8824768066406,0.0,0.0,9.223548840964212e-05,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88018798828125,0.0,0.0,9.712861356092616e-05,298.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990173339844,0.0,0.0,7.1738897531759e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8771057128906,0.0,0.0,9.712840255815536e-05,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8735046386719,0.0,0.0,0.0004607257142197,285.7994689941406,294.1499938964844,288.9527587890625,288.5881652832031,293.1137390136719,290.7189025878906,285.0144348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827920002862,3.85215770393188e-09,0.0009827881585806,-0.0091442242264747,0.0,0.0,0.0,-0.0067224851809442,60.0,5.5670976638793945,-0.0,-6.585431577832423e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8738098144531,0.0,0.0,9.27587752812542e-05,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8715515136719,0.0,0.0,9.767965821083636e-05,298.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.89013671875,0.0,0.0,7.214590004878119e-05,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8684997558594,0.0,0.0,9.767945448402315e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8649597167969,0.0,0.0,0.0004633397329598,285.78857421875,294.1499938964844,288.8913269042969,288.5512084960937,293.0404968261719,290.4496765136719,285.0167541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883674792945,4.504079331724142e-09,0.0009883629390969,-0.0108523098751902,0.0,0.0,0.0,-0.0070456713438034,60.0,5.534421443939209,-0.0,-6.660361151489269e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8738098144531,0.0,0.0,9.27587752812542e-05,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8715515136719,0.0,0.0,9.767965821083636e-05,298.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.89013671875,0.0,0.0,7.214590004878119e-05,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8684997558594,0.0,0.0,9.767945448402315e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8649597167969,0.0,0.0,0.0004633397329598,285.78857421875,294.1499938964844,288.8913269042969,288.5512084960937,293.0404968261719,290.4496765136719,285.0167541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883674792945,4.504079331724142e-09,0.0009883629390969,-0.0108523098751902,0.0,0.0,0.0,-0.0070456713438034,60.0,5.534421443939209,-0.0,-6.660361151489269e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8651733398437,0.0,0.0,9.322253754362464e-05,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8629455566406,0.0,0.0,9.816802048590034e-05,298.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8813171386719,0.0,0.0,7.250660564750433e-05,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85992431640625,0.0,0.0,9.816781675908716e-05,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564453125,0.0,0.0,0.0004656563978642,285.7778015136719,294.1499938964844,288.8394470214844,288.5185546875,292.9671936035156,290.17626953125,285.0191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933088440448,5.081838505560654e-09,0.0009933037217706,-0.0123660061508417,0.0,0.0,0.0,-0.0073320935480296,60.0,5.5089921951293945,-0.0,-6.727120904770345e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8651733398437,0.0,0.0,9.322253754362464e-05,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8629455566406,0.0,0.0,9.816802048590034e-05,298.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8813171386719,0.0,0.0,7.250660564750433e-05,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85992431640625,0.0,0.0,9.816781675908716e-05,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564453125,0.0,0.0,0.0004656563978642,285.7778015136719,294.1499938964844,288.8394470214844,288.5185546875,292.9671936035156,290.17626953125,285.0191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933088440448,5.081838505560654e-09,0.0009933037217706,-0.0123660061508417,0.0,0.0,0.0,-0.0073320935480296,60.0,5.5089921951293945,-0.0,-6.727120904770345e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608703613281,0.0,0.0,9.341616532765328e-05,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8586730957031,0.0,0.0,9.837192192208022e-05,298.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8769226074219,0.0,0.0,7.26572034182027e-05,298.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8556823730469,0.0,0.0,9.837171819526702e-05,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8522033691406,0.0,0.0,0.0004666236345656,285.7724304199219,294.1499938964844,288.8173522949219,288.5040283203125,292.9306030273437,290.04449462890625,285.0204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953720727935,5.32306110301306e-09,0.000995366834104,-0.0129979709163308,0.0,0.0,0.0,-0.0074516800232231,60.0,5.49732780456543,-0.0,-6.755092840649013e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565979003906,0.0,0.0,9.357547969557344e-05,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544006347656,0.0,0.0,9.853968367679045e-05,298.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8725280761719,0.0,0.0,7.278111297637224e-05,298.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514099121094,0.0,0.0,9.853947994997724e-05,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.84796142578125,0.0,0.0,0.0004674194788094,285.7671203613281,294.1499938964844,288.7980041503906,288.49072265625,292.89410400390625,289.9189758300781,285.02178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970694081857,5.521522794538214e-09,0.0009970639366656,-0.0135178985074162,0.0,0.0,0.0,-0.0075500663369894,60.0,5.485903263092041,-0.0,-6.778149241881692e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480834960937,0.0,0.0,9.378488903166726e-05,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.84588623046875,0.0,0.0,9.876020340016112e-05,298.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638000488281,0.0,0.0,7.294398528756574e-05,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.84295654296875,0.0,0.0,9.875999967334792e-05,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83953857421875,0.0,0.0,0.0004684656159952,285.7565612792969,294.1499938964844,288.76788330078125,288.4682006835937,292.82159423828125,289.69317626953125,285.02447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993008570745,5.78238257276098e-09,0.0009992950363084,-0.0142012778669595,0.0,0.0,0.0,-0.0076793883927166,60.0,5.463522434234619,-0.0,-6.808514996237136e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480834960937,0.0,0.0,9.378488903166726e-05,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.84588623046875,0.0,0.0,9.876020340016112e-05,298.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638000488281,0.0,0.0,7.294398528756574e-05,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.84295654296875,0.0,0.0,9.875999967334792e-05,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83953857421875,0.0,0.0,0.0004684656159952,285.7565612792969,294.1499938964844,288.76788330078125,288.4682006835937,292.82159423828125,289.69317626953125,285.02447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993008570745,5.78238257276098e-09,0.0009992950363084,-0.0142012778669595,0.0,0.0,0.0,-0.0076793883927166,60.0,5.463522434234619,-0.0,-6.808514996237136e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8396301269531,0.0,0.0,9.386162855662404e-05,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83746337890625,0.0,0.0,9.884101018542424e-05,298.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85516357421875,0.0,0.0,7.300366996787488e-05,298.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345642089844,0.0,0.0,9.884080645861104e-05,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8312072753906,0.0,0.0,0.0004688490589614,285.74615478515625,294.1499938964844,288.75,288.4514465332031,292.7498474121094,289.5029602050781,285.0272521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001194896176,5.877945241650195e-09,0.0010001135524362,-0.0144516192376613,0.0,0.0,0.0,-0.0077267698943614,60.0,5.441716194152832,-0.0,-6.81965559579112e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8396301269531,0.0,0.0,9.386162855662404e-05,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83746337890625,0.0,0.0,9.884101018542424e-05,298.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85516357421875,0.0,0.0,7.300366996787488e-05,298.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345642089844,0.0,0.0,9.884080645861104e-05,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8312072753906,0.0,0.0,0.0004688490589614,285.74615478515625,294.1499938964844,288.75,288.4514465332031,292.7498474121094,289.5029602050781,285.0272521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001194896176,5.877945241650195e-09,0.0010001135524362,-0.0144516192376613,0.0,0.0,0.0,-0.0077267698943614,60.0,5.441716194152832,-0.0,-6.81965559579112e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83123779296875,0.0,0.0,9.37907097977586e-05,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291320800781,0.0,0.0,9.876632975647226e-05,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8465881347656,0.0,0.0,7.294851093320176e-05,298.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8262634277344,0.0,0.0,9.876613330561668e-05,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.82293701171875,0.0,0.0,0.0004684949235524,285.7358703613281,294.1499938964844,288.7410583496094,288.4390563964844,292.6792297363281,289.350341796875,285.0301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999362906441,5.789542179002183e-09,0.000999357085675,-0.0142200328409671,0.0,0.0,0.0,-0.007682941854,60.0,5.419944286346436,-0.0,-6.809349173408918e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83123779296875,0.0,0.0,9.37907097977586e-05,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291320800781,0.0,0.0,9.876632975647226e-05,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8465881347656,0.0,0.0,7.294851093320176e-05,298.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8262634277344,0.0,0.0,9.876613330561668e-05,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.82293701171875,0.0,0.0,0.0004684949235524,285.7358703613281,294.1499938964844,288.7410583496094,288.4390563964844,292.6792297363281,289.350341796875,285.0301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999362906441,5.789542179002183e-09,0.000999357085675,-0.0142200328409671,0.0,0.0,0.0,-0.007682941854,60.0,5.419944286346436,-0.0,-6.809349173408918e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82293701171875,0.0,0.0,9.357778617413716e-05,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.82086181640625,0.0,0.0,9.854209929471835e-05,298.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8381042480469,0.0,0.0,7.278289558598772e-05,298.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180236816406,0.0,0.0,9.85419101198204e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8147277832031,0.0,0.0,0.0004674314404837,285.72576904296875,294.1499938964844,288.7369384765625,288.4292907714844,292.6096496582031,289.22674560546875,285.0330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997094088234,5.5242010965628205e-09,0.0009970886167138,-0.0135249122977256,0.0,0.0,0.0,-0.0075514032505452,60.0,5.396007537841797,-0.0,-6.778460459599955e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82293701171875,0.0,0.0,9.357778617413716e-05,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.82086181640625,0.0,0.0,9.854209929471835e-05,298.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8381042480469,0.0,0.0,7.278289558598772e-05,298.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180236816406,0.0,0.0,9.85419101198204e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8147277832031,0.0,0.0,0.0004674314404837,285.72576904296875,294.1499938964844,288.7369384765625,288.4292907714844,292.6096496582031,289.22674560546875,285.0330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997094088234,5.5242010965628205e-09,0.0009970886167138,-0.0135249122977256,0.0,0.0,0.0,-0.0075514032505452,60.0,5.396007537841797,-0.0,-6.778460459599955e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.81884765625,0.0,0.0,9.341707482235506e-05,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8167724609375,0.0,0.0,9.837286779657006e-05,298.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8338928222656,0.0,0.0,7.265790191013366e-05,298.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.81396484375,0.0,0.0,9.83726786216721e-05,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106994628906,0.0,0.0,0.0004666287568397,285.72076416015625,294.1499938964844,288.736572265625,288.4253234863281,292.575439453125,289.1778869628906,285.0345764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953817352652,5.32395150187881e-09,0.0009953763801604,-0.0130003010854125,0.0,0.0,0.0,-0.0074521312490105,60.0,5.382716178894043,-0.0,-6.755195869345698e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81475830078125,0.0,0.0,9.32265247683972e-05,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8127136230469,0.0,0.0,9.817221143748613e-05,298.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8297424316406,0.0,0.0,7.250969065353274e-05,298.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099060058594,0.0,0.0,9.817202226258814e-05,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8066711425781,0.0,0.0,0.0004656770033761,285.7158203125,294.1499938964844,288.7373046875,288.42193603515625,292.5415954589844,289.1361083984375,285.0361022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933519177138,5.0865200940108934e-09,0.0009933467954397,-0.0123782679438591,0.0,0.0,0.0,-0.007334429770708,60.0,5.368591785430908,-0.0,-6.72766304887773e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.80670166015625,0.0,0.0,9.276163473259658e-05,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046569824219,0.0,0.0,9.76826559053734e-05,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.82147216796875,0.0,0.0,7.21481119398959e-05,298.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,9.768246673047544e-05,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987060546875,0.0,0.0,0.0004633549251593,285.7060546875,294.1499938964844,288.7418518066406,288.41680908203125,292.4750671386719,289.0700988769531,285.0392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883979801088,4.507261230912718e-09,0.0009883934399113,-0.0108606433495879,0.0,0.0,0.0,-0.0070472653023898,60.0,5.338147163391113,-0.0,-6.660727791540921e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.80670166015625,0.0,0.0,9.276163473259658e-05,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046569824219,0.0,0.0,9.76826559053734e-05,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.82147216796875,0.0,0.0,7.21481119398959e-05,298.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,9.768246673047544e-05,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987060546875,0.0,0.0,0.0004633549251593,285.7060546875,294.1499938964844,288.7418518066406,288.41680908203125,292.4750671386719,289.0700988769531,285.0392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883979801088,4.507261230912718e-09,0.0009883934399113,-0.0108606433495879,0.0,0.0,0.0,-0.0070472653023898,60.0,5.338147163391113,-0.0,-6.660727791540921e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987670898437,0.0,0.0,9.224374662153424e-05,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967529296875,0.0,0.0,9.713728650240228e-05,298.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133544921875,0.0,0.0,7.174530037445948e-05,298.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.79400634765625,0.0,0.0,9.713710460346192e-05,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908630371094,0.0,0.0,0.0004607681185007,285.6965026855469,294.1499938964844,288.7502136230469,288.413818359375,292.4102783203125,289.02459716796875,285.0423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828793117776,3.861975184094035e-09,0.000982875470072,-0.0091699445620179,0.0,0.0,0.0,-0.0067273685708642,60.0,5.306171894073486,-0.0,-6.586556366983133e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
