time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18155400,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987670898437,0.0,0.0,9.224374662153424e-05,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967529296875,0.0,0.0,9.713728650240228e-05,298.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133544921875,0.0,0.0,7.174530037445948e-05,298.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.79400634765625,0.0,0.0,9.713710460346192e-05,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908630371094,0.0,0.0,0.0004607681185007,285.6965026855469,294.1499938964844,288.7502136230469,288.413818359375,292.4102783203125,289.02459716796875,285.0423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828793117776,3.861975184094035e-09,0.000982875470072,-0.0091699445620179,0.0,0.0,0.0,-0.0067273685708642,60.0,5.306171894073486,-0.0,-6.586556366983133e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7909545898437,0.0,0.0,9.179709013551474e-05,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7889404296875,0.0,0.0,9.66669322224334e-05,298.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.80535888671875,0.0,0.0,7.139790250221267e-05,298.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862548828125,0.0,0.0,9.666675032349303e-05,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831115722656,0.0,0.0,0.0004585371061693,285.6871337890625,294.1499938964844,288.7620849609375,288.4126892089844,292.3470764160156,288.9930725097656,285.0455627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781188564375,3.305441031997702e-09,0.0009781155968084,-0.0077117201872169,0.0,0.0,0.0,-0.0064514656551182,60.0,5.276628017425537,-0.0,-6.522919449025721e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7909545898437,0.0,0.0,9.179709013551474e-05,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7889404296875,0.0,0.0,9.66669322224334e-05,298.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.80535888671875,0.0,0.0,7.139790250221267e-05,298.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862548828125,0.0,0.0,9.666675032349303e-05,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831115722656,0.0,0.0,0.0004585371061693,285.6871337890625,294.1499938964844,288.7620849609375,288.4126892089844,292.3470764160156,288.9930725097656,285.0455627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781188564375,3.305441031997702e-09,0.0009781155968084,-0.0077117201872169,0.0,0.0,0.0,-0.0064514656551182,60.0,5.276628017425537,-0.0,-6.522919449025721e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7832336425781,0.0,0.0,9.156055602943523e-05,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78125,0.0,0.0,9.641784708946945e-05,298.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7974853515625,0.0,0.0,7.121392991393805e-05,298.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7785949707031,0.0,0.0,9.641767246648668e-05,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7755126953125,0.0,0.0,0.0004573556943796,285.6779479980469,294.1499938964844,288.77716064453125,288.4133605957031,292.2855529785156,288.9708251953125,285.048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975597940851,3.010704352490734e-09,0.0009755949140526,-0.0069394339807331,0.0,0.0,0.0,-0.0063053504563868,60.0,5.256254196166992,-0.0,-6.489342752047379e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7832336425781,0.0,0.0,9.156055602943523e-05,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78125,0.0,0.0,9.641784708946945e-05,298.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7974853515625,0.0,0.0,7.121392991393805e-05,298.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7785949707031,0.0,0.0,9.641767246648668e-05,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7755126953125,0.0,0.0,0.0004573556943796,285.6779479980469,294.1499938964844,288.77716064453125,288.4133605957031,292.2855529785156,288.9708251953125,285.048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975597940851,3.010704352490734e-09,0.0009755949140526,-0.0069394339807331,0.0,0.0,0.0,-0.0063053504563868,60.0,5.256254196166992,-0.0,-6.489342752047379e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7793884277344,0.0,0.0,9.156820306088775e-05,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774353027344,0.0,0.0,9.642590157454832e-05,298.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7935791015625,0.0,0.0,7.121987437130883e-05,298.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7748107910156,0.0,0.0,9.64257269515656e-05,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.771728515625,0.0,0.0,0.0004573939659167,285.6734313964844,294.1499938964844,288.7857666015625,288.4142761230469,292.25537109375,288.961669921875,285.05047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756798972375,3.020214300875068e-09,0.0009756768704392,-0.0069643524475395,0.0,0.0,0.0,-0.0063100680708885,60.0,5.251740455627441,-0.0,-6.49042490863394e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7756042480469,0.0,0.0,9.163748472929e-05,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7736511230469,0.0,0.0,9.649885760154576e-05,298.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7896728515625,0.0,0.0,7.127376011339948e-05,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7710266113281,0.0,0.0,9.64986757026054e-05,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7679748535156,0.0,0.0,0.0004577400395646,285.6689147949219,294.1499938964844,288.7950744628906,288.41558837890625,292.2255249023437,288.9530334472656,285.0521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764161659404,3.106503498884194e-09,0.0009764130809344,-0.0071904552169144,0.0,0.0,0.0,-0.0063528371974825,60.0,5.250491142272949,-0.0,-6.500246740870352e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,9.18202131288126e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76611328125,0.0,0.0,9.669127757661045e-05,298.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.78192138671875,0.0,0.0,7.141588139347732e-05,298.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76348876953125,0.0,0.0,9.66911029536277e-05,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.760498046875,0.0,0.0,0.0004586529103107,285.65997314453125,294.1499938964844,288.8155212402344,288.4192199707031,292.1667785644531,288.9365539550781,285.05548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978362513706,3.334126974507967e-09,0.000978359254077,-0.0077868858352303,0.0,0.0,0.0,-0.0064656785689294,60.0,5.255770683288574,-0.0,-6.526192208866632e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,9.18202131288126e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76611328125,0.0,0.0,9.669127757661045e-05,298.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.78192138671875,0.0,0.0,7.141588139347732e-05,298.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76348876953125,0.0,0.0,9.66911029536277e-05,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.760498046875,0.0,0.0,0.0004586529103107,285.65997314453125,294.1499938964844,288.8155212402344,288.4192199707031,292.1667785644531,288.9365539550781,285.05548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978362513706,3.334126974507967e-09,0.000978359254077,-0.0077868858352303,0.0,0.0,0.0,-0.0064656785689294,60.0,5.255770683288574,-0.0,-6.526192208866632e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7605285644531,0.0,0.0,9.181686618831009e-05,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,9.668774873716755e-05,298.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742919921875,0.0,0.0,7.141327660065144e-05,298.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7560729980469,0.0,0.0,9.668758139014244e-05,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530822753906,0.0,0.0,0.0004586362920235,285.6512145996094,294.1499938964844,288.8381652832031,288.4241027832031,292.1096496582031,288.9273376464844,285.0588684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783306159079,3.329918341066218e-09,0.0009783272398635,-0.007775854319334,0.0,0.0,0.0,-0.0064636124297976,60.0,5.260364532470703,-0.0,-6.52571188197726e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7605285644531,0.0,0.0,9.181686618831009e-05,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,9.668774873716755e-05,298.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742919921875,0.0,0.0,7.141327660065144e-05,298.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7560729980469,0.0,0.0,9.668758139014244e-05,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530822753906,0.0,0.0,0.0004586362920235,285.6512145996094,294.1499938964844,288.8381652832031,288.4241027832031,292.1096496582031,288.9273376464844,285.0588684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783306159079,3.329918341066218e-09,0.0009783272398635,-0.007775854319334,0.0,0.0,0.0,-0.0064636124297976,60.0,5.260364532470703,-0.0,-6.52571188197726e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7531433105469,0.0,0.0,9.164048969978468e-05,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.75128173828125,0.0,0.0,9.650200809119268e-05,298.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7667236328125,0.0,0.0,7.127608841983601e-05,298.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74871826171875,0.0,0.0,9.650184074416757e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74578857421875,0.0,0.0,0.0004577553481794,285.642578125,294.1499938964844,288.8627014160156,288.4300842285156,292.05401611328125,288.92254638671875,285.0622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764506830833,3.110127044791966e-09,0.0009764475398696,-0.0071999467909336,0.0,0.0,0.0,-0.0063546509481966,60.0,5.260204315185547,-0.0,-6.500659566199829e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7531433105469,0.0,0.0,9.164048969978468e-05,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.75128173828125,0.0,0.0,9.650200809119268e-05,298.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7667236328125,0.0,0.0,7.127608841983601e-05,298.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74871826171875,0.0,0.0,9.650184074416757e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74578857421875,0.0,0.0,0.0004577553481794,285.642578125,294.1499938964844,288.8627014160156,288.4300842285156,292.05401611328125,288.92254638671875,285.0622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764506830833,3.110127044791966e-09,0.0009764475398696,-0.0071999467909336,0.0,0.0,0.0,-0.0063546509481966,60.0,5.260204315185547,-0.0,-6.500659566199829e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.745849609375,0.0,0.0,9.134433639701456e-05,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440185546875,0.0,0.0,9.619015327189118e-05,298.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75927734375,0.0,0.0,7.10457461536862e-05,298.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7414855957031,0.0,0.0,9.618998592486604e-05,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73858642578125,0.0,0.0,0.0004562761459965,285.63409423828125,294.1499938964844,288.8887939453125,288.4369812011719,292.0000915527344,288.9218444824219,285.06573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733039187267,2.741128657390845e-09,0.0009733011829666,-0.0062330537475645,0.0,0.0,0.0,-0.0061717675998806,60.0,5.254812240600586,-0.0,-6.458706991452345e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.745849609375,0.0,0.0,9.134433639701456e-05,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440185546875,0.0,0.0,9.619015327189118e-05,298.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75927734375,0.0,0.0,7.10457461536862e-05,298.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7414855957031,0.0,0.0,9.618998592486604e-05,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73858642578125,0.0,0.0,0.0004562761459965,285.63409423828125,294.1499938964844,288.8887939453125,288.4369812011719,292.0000915527344,288.9218444824219,285.06573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733039187267,2.741128657390845e-09,0.0009733011829666,-0.0062330537475645,0.0,0.0,0.0,-0.0061717675998806,60.0,5.254812240600586,-0.0,-6.458706991452345e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7392883300781,0.0,0.0,9.19814410735853e-05,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374572753906,0.0,0.0,9.68610474956222e-05,298.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525329589844,0.0,0.0,7.154126797104254e-05,298.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,9.686088014859706e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320556640625,0.0,0.0,0.0004594585916493,285.6251525878906,294.1499938964844,288.9022827148437,288.4407043457031,291.7832336425781,288.87066650390625,285.0679626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008578190463595,3.4123948111641766e-09,0.0008578156121075,-0.0081131663173437,0.0,0.0,0.0,-0.0058951927348971,60.0,8.492758750915527,-0.0,-6.549114317522253e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,9.129783575190233e-05,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7383728027344,0.0,0.0,9.614117880119012e-05,298.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535400390625,0.0,0.0,7.100957736838609e-05,298.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358703613281,0.0,0.0,9.614101145416498e-05,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,0.0004560439265333,285.627197265625,294.1499938964844,288.91607666015625,288.4446105957031,291.75762939453125,288.8747253417969,285.0697326660156,0.0,0.0,0.0,0.0,1.0,1.0,-4.081540828337893e-05,1.7496543103234783e-09,4.0813662053551525e-05,-0.0045590116642415,0.0,0.0,0.0,-0.0010357298888266,60.0,7.619365215301514,-0.0,-6.452127365719208e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.781982421875,0.0,0.0,9.04939734027721e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7801513671875,0.0,0.0,9.529467206448317e-05,298.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967834472656,0.0,0.0,7.03843470546417e-05,298.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.77716064453125,0.0,0.0,9.529451199341564e-05,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.77496337890625,0.0,0.0,0.000452028674772,285.6902160644531,294.1499938964844,288.9442749023437,288.45281982421875,291.7282409667969,288.87908935546875,285.0722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009013427770696,1.6185891515974051e-09,0.0009013411472551,-0.0033539391588419,0.0,0.0,0.0,-0.005301812198013,60.0,4.399938106536865,-0.0,-6.339003277844314e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.781982421875,0.0,0.0,9.04939734027721e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7801513671875,0.0,0.0,9.529467206448317e-05,298.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967834472656,0.0,0.0,7.03843470546417e-05,298.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.77716064453125,0.0,0.0,9.529451199341564e-05,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.77496337890625,0.0,0.0,0.000452028674772,285.6902160644531,294.1499938964844,288.9442749023437,288.45281982421875,291.7282409667969,288.87908935546875,285.0722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009013427770696,1.6185891515974051e-09,0.0009013411472551,-0.0033539391588419,0.0,0.0,0.0,-0.005301812198013,60.0,4.399938106536865,-0.0,-6.339003277844314e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825927734375,0.0,0.0,9.032893285620958e-05,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7807922363281,0.0,0.0,9.512087126495317e-05,298.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7974548339844,0.0,0.0,7.025597733445466e-05,298.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777709960937,0.0,0.0,9.512071119388564e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7756652832031,0.0,0.0,0.0004512043669819,285.6927185058594,294.1499938964844,288.9730224609375,288.46148681640625,291.6847229003906,288.88189697265625,285.07623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007460761116817,1.259173765255639e-09,0.0007460748311132,-0.0025643063709139,0.0,0.0,0.0,-0.0043586287647485,60.0,4.644077301025391,-0.0,-6.315897849162866e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825927734375,0.0,0.0,9.032893285620958e-05,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7807922363281,0.0,0.0,9.512087126495317e-05,298.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7974548339844,0.0,0.0,7.025597733445466e-05,298.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777709960937,0.0,0.0,9.512071119388564e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7756652832031,0.0,0.0,0.0004512043669819,285.6927185058594,294.1499938964844,288.9730224609375,288.46148681640625,291.6847229003906,288.88189697265625,285.07623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007460761116817,1.259173765255639e-09,0.0007460748311132,-0.0025643063709139,0.0,0.0,0.0,-0.0043586287647485,60.0,4.644077301025391,-0.0,-6.315897849162866e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7623291015625,0.0,0.0,9.024657629197463e-05,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.760498046875,0.0,0.0,9.503414912614971e-05,298.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7765197753906,0.0,0.0,7.0191927079577e-05,298.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7576904296875,0.0,0.0,9.50339890550822e-05,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75543212890625,0.0,0.0,0.0004507930716499,285.664794921875,294.1499938964844,289.00201416015625,288.47039794921875,291.6400451660156,288.885009765625,285.0798034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008551509235985,1.2666744320100063e-09,0.00085514964303,-0.0024749517906457,0.0,0.0,0.0,-0.004910294432193,60.0,4.921551704406738,-0.0,-6.304383504129873e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7623291015625,0.0,0.0,9.024657629197463e-05,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.760498046875,0.0,0.0,9.503414912614971e-05,298.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7765197753906,0.0,0.0,7.0191927079577e-05,298.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7576904296875,0.0,0.0,9.50339890550822e-05,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75543212890625,0.0,0.0,0.0004507930716499,285.664794921875,294.1499938964844,289.00201416015625,288.47039794921875,291.6400451660156,288.885009765625,285.0798034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008551509235985,1.2666744320100063e-09,0.00085514964303,-0.0024749517906457,0.0,0.0,0.0,-0.004910294432193,60.0,4.921551704406738,-0.0,-6.304383504129873e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481994628906,0.0,0.0,9.02031533769332e-05,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7463684082031,0.0,0.0,9.498841245658696e-05,298.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.761962890625,0.0,0.0,7.015814480837435e-05,298.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7436828613281,0.0,0.0,9.498825966147706e-05,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413330078125,0.0,0.0,0.0004505762190092,285.64599609375,294.1499938964844,289.0309143066406,288.4794311523437,291.5946044921875,288.8886108398437,285.0836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008958627004176,1.253775971932214e-09,0.0008958614780567,-0.0024003305006772,0.0,0.0,0.0,-0.0051090950146317,60.0,5.172008037567139,-0.0,-6.298314048081012e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481994628906,0.0,0.0,9.02031533769332e-05,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7463684082031,0.0,0.0,9.498841245658696e-05,298.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.761962890625,0.0,0.0,7.015814480837435e-05,298.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7436828613281,0.0,0.0,9.498825966147706e-05,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413330078125,0.0,0.0,0.0004505762190092,285.64599609375,294.1499938964844,289.0309143066406,288.4794311523437,291.5946044921875,288.8886108398437,285.0836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008958627004176,1.253775971932214e-09,0.0008958614780567,-0.0024003305006772,0.0,0.0,0.0,-0.0051090950146317,60.0,5.172008037567139,-0.0,-6.298314048081012e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7352600097656,0.0,0.0,9.012541704578324e-05,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7334289550781,0.0,0.0,9.490655065746978e-05,298.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486267089844,0.0,0.0,7.00976888765581e-05,298.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308654785156,0.0,0.0,9.490639786235988e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284240722656,0.0,0.0,0.0004501879448071,285.6281433105469,294.1499938964844,289.0452575683594,288.48394775390625,291.5716857910156,288.8904113769531,285.0853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994254214689,1.261472926117335e-09,0.0009994242573156,-0.0023170036729425,0.0,0.0,0.0,-0.0056331478990614,60.0,5.319972991943359,-0.0,-6.287461928877748e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347717285156,0.0,0.0,9.0095738414675e-05,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7329406738281,0.0,0.0,9.487530041951686e-05,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.74810791015625,0.0,0.0,7.007460226304829e-05,298.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303771972656,0.0,0.0,9.487514762440696e-05,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279663085937,0.0,0.0,0.0004500397481024,285.62762451171875,294.1499938964844,289.0594177246094,288.4884338378906,291.5457458496094,288.8825378417969,285.08709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009769186144694,1.2022632889241436e-09,0.0009769174503162,-0.0021838482934981,0.0,0.0,0.0,-0.0054932073689997,60.0,4.7865519523620605,-0.0,-6.283320175271001e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7342224121094,0.0,0.0,9.002035949379206e-05,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.732421875,0.0,0.0,9.479592699790372e-05,298.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74761962890625,0.0,0.0,7.00159725965932e-05,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298583984375,0.0,0.0,9.479577420279384e-05,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274780273437,0.0,0.0,0.0004496632900554,285.62579345703125,294.1499938964844,289.087158203125,288.4972229003906,291.5159606933594,288.88409423828125,285.0906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007170938770286,8.488915681503784e-10,0.0007170930621214,-0.0015146558871492,0.0,0.0,0.0,-0.0040271915495395,60.0,4.409296989440918,-0.0,-6.272808406038166e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7342224121094,0.0,0.0,9.002035949379206e-05,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.732421875,0.0,0.0,9.479592699790372e-05,298.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74761962890625,0.0,0.0,7.00159725965932e-05,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298583984375,0.0,0.0,9.479577420279384e-05,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274780273437,0.0,0.0,0.0004496632900554,285.62579345703125,294.1499938964844,289.087158203125,288.4972229003906,291.5159606933594,288.88409423828125,285.0906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007170938770286,8.488915681503784e-10,0.0007170930621214,-0.0015146558871492,0.0,0.0,0.0,-0.0040271915495395,60.0,4.409296989440918,-0.0,-6.272808406038166e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7619934082031,0.0,0.0,3.7561207136604935e-05,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601928710937,0.0,0.0,3.955381907871924e-05,298.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763061523437,0.0,0.0,2.9214328606030904e-05,298.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572937011719,0.0,0.0,3.955375723307952e-05,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7553405761719,0.0,0.0,0.0001876230817288,285.664794921875,294.1499938964844,289.1138610839844,288.50567626953125,291.4825134277344,288.8829650878906,285.0941772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004001796478405,5.005352798903573e-10,0.0004001791530754,-0.000915736425668,0.0,0.0,0.0,-0.0022541081998497,60.0,3.286384344100952,-0.0,-1.092092372090292e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7619934082031,0.0,0.0,3.7561207136604935e-05,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601928710937,0.0,0.0,3.955381907871924e-05,298.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763061523437,0.0,0.0,2.9214328606030904e-05,298.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572937011719,0.0,0.0,3.955375723307952e-05,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7553405761719,0.0,0.0,0.0001876230817288,285.664794921875,294.1499938964844,289.1138610839844,288.50567626953125,291.4825134277344,288.8829650878906,285.0941772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004001796478405,5.005352798903573e-10,0.0004001791530754,-0.000915736425668,0.0,0.0,0.0,-0.0022541081998497,60.0,3.286384344100952,-0.0,-1.092092372090292e-08,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660522460937,0.0,0.0,2.2578833522857167e-05,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7642822265625,0.0,0.0,2.377663622610271e-05,298.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.780517578125,0.0,0.0,1.7561349523020908e-05,298.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613220214844,0.0,0.0,2.3776598027325235e-05,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7594299316406,0.0,0.0,0.0001127841896959,285.6690368652344,294.1499938964844,289.13916015625,288.5136108398437,291.474365234375,288.8891906738281,285.0977478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002337405021535,2.9405539114790713e-10,0.0002337402111152,-0.0005393364699557,0.0,0.0,0.0,-0.0013176396023482,60.0,2.3725407123565674,-0.0,-3.946238003038616e-09,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660522460937,0.0,0.0,2.2578833522857167e-05,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7642822265625,0.0,0.0,2.377663622610271e-05,298.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.780517578125,0.0,0.0,1.7561349523020908e-05,298.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613220214844,0.0,0.0,2.3776598027325235e-05,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7594299316406,0.0,0.0,0.0001127841896959,285.6690368652344,294.1499938964844,289.13916015625,288.5136108398437,291.474365234375,288.8891906738281,285.0977478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002337405021535,2.9405539114790713e-10,0.0002337402111152,-0.0005393364699557,0.0,0.0,0.0,-0.0013176396023482,60.0,2.3725407123565674,-0.0,-3.946238003038616e-09,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633361816406,0.0,0.0,1.3883474821341224e-05,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615661621094,0.0,0.0,1.4619989997299854e-05,298.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777099609375,0.0,0.0,1.0798279618029484e-05,298.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,1.461996725993231e-05,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,6.93497495376505e-05,285.6650695800781,294.1499938964844,289.1627197265625,288.5209045410156,291.468505859375,288.89312744140625,285.1012268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001479511556681,1.8504482668380007e-10,0.0001479509664932,-0.0003385350864846,0.0,0.0,0.0,-0.0008333636797033,60.0,1.7029396295547483,-0.0,-1.492026835414606e-09,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633361816406,0.0,0.0,1.3883474821341224e-05,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615661621094,0.0,0.0,1.4619989997299854e-05,298.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777099609375,0.0,0.0,1.0798279618029484e-05,298.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,1.461996725993231e-05,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,6.93497495376505e-05,285.6650695800781,294.1499938964844,289.1627197265625,288.5209045410156,291.468505859375,288.89312744140625,285.1012268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001479511556681,1.8504482668380007e-10,0.0001479509664932,-0.0003385350864846,0.0,0.0,0.0,-0.0008333636797033,60.0,1.7029396295547483,-0.0,-1.492026835414606e-09,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640075683594,0.0,0.0,1.1261329746048432e-05,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7622375488281,0.0,0.0,1.1858740435854996e-05,298.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784118652344,0.0,0.0,8.758828698773868e-06,298.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593078613281,0.0,0.0,1.185872133646626e-05,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75738525390625,0.0,0.0,5.625179619528353e-05,285.666015625,294.1499938964844,289.1737365722656,288.5242614746094,291.46746826171875,288.894775390625,285.1029663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001199929611175,1.5008080889167275e-10,0.0001199928155983,-0.000274572201306,0.0,0.0,0.0,-0.0006758859381079,60.0,1.4786388874053955,-0.0,-9.816566448606068e-10,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7643127441406,0.0,0.0,9.60015950113302e-06,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,1.0109445611306e-05,298.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787170410156,0.0,0.0,7.466805072908755e-06,298.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7596130371094,0.0,0.0,1.0109429240401369e-05,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7576904296875,0.0,0.0,4.795403583557345e-05,285.6664733886719,294.1499938964844,289.1842346191406,288.52740478515625,291.4670104980469,288.89556884765625,285.10467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001022940414259,1.2794360015888628e-10,0.0001022939177346,-0.0002340719947824,0.0,0.0,0.0,-0.0005761927459388,60.0,1.3317852020263672,-0.0,-7.13406611563272e-10,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76446533203125,0.0,0.0,6.467222192441113e-06,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626953125,0.0,0.0,6.810306786064757e-06,298.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789001464844,0.0,0.0,5.030071406508796e-06,298.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.759765625,0.0,0.0,6.810296326875687e-06,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7578430175781,0.0,0.0,3.230461152270436e-05,285.6668395996094,294.1499938964844,289.203369140625,288.532958984375,291.4664001464844,288.896728515625,285.10797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.891031807754189e-05,8.618931263137952e-11,6.891023804200813e-05,-0.0001576830254634,0.0,0.0,0.0,-0.000388152024243,60.0,1.0565530061721802,-0.0,-3.2375449543486923e-10,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76446533203125,0.0,0.0,6.467222192441113e-06,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626953125,0.0,0.0,6.810306786064757e-06,298.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789001464844,0.0,0.0,5.030071406508796e-06,298.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.759765625,0.0,0.0,6.810296326875687e-06,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7578430175781,0.0,0.0,3.230461152270436e-05,285.6668395996094,294.1499938964844,289.203369140625,288.532958984375,291.4664001464844,288.896728515625,285.10797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.891031807754189e-05,8.618931263137952e-11,6.891023804200813e-05,-0.0001576830254634,0.0,0.0,0.0,-0.000388152024243,60.0,1.0565530061721802,-0.0,-3.2375449543486923e-10,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
