time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18157740,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646484375,0.0,0.0,3.853921498375712e-06,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76287841796875,0.0,0.0,4.058370905113407e-06,298.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.779052734375,0.0,0.0,2.9975001325510675e-06,298.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7599182128906,0.0,0.0,4.058364538650494e-06,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75799560546875,0.0,0.0,1.925083597598132e-05,285.6670837402344,294.1499938964844,289.2198181152344,288.53741455078125,291.4661560058594,288.8971862792969,285.1111755371094,0.0,0.0,0.0,0.0,1.0,1.0,-4.106505002710037e-05,5.136188002685671e-11,4.106499909539707e-05,-9.396630775881933e-05,0.0,0.0,0.0,-0.0002313075819984,60.0,0.85041344165802,-0.0,-1.1497037349927908e-10,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646484375,0.0,0.0,3.853921498375712e-06,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76287841796875,0.0,0.0,4.058370905113407e-06,298.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.779052734375,0.0,0.0,2.9975001325510675e-06,298.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7599182128906,0.0,0.0,4.058364538650494e-06,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75799560546875,0.0,0.0,1.925083597598132e-05,285.6670837402344,294.1499938964844,289.2198181152344,288.53741455078125,291.4661560058594,288.8971862792969,285.1111755371094,0.0,0.0,0.0,0.0,1.0,1.0,-4.106505002710037e-05,5.136188002685671e-11,4.106499909539707e-05,-9.396630775881933e-05,0.0,0.0,0.0,-0.0002313075819984,60.0,0.85041344165802,-0.0,-1.1497037349927908e-10,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646789550781,0.0,0.0,1.9090236946794903e-06,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629089355469,0.0,0.0,2.010296839216608e-06,298.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.77911376953125,0.0,0.0,1.4847990996713634e-06,298.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.75994873046875,0.0,0.0,2.0102936559851514e-06,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.758056640625,0.0,0.0,9.5358200269402e-06,285.6671447753906,294.1499938964844,289.23321533203125,288.5406494140625,291.4660949707031,288.89727783203125,285.1142578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0341683921287768e-05,2.5442214307558327e-11,2.034165845543612e-05,-4.6546279918402433e-05,0.0,0.0,0.0,-0.0001145788119174,60.0,0.6895288825035095,-0.0,-2.8209986430161038e-11,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646789550781,0.0,0.0,1.9090236946794903e-06,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629089355469,0.0,0.0,2.010296839216608e-06,298.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.77911376953125,0.0,0.0,1.4847990996713634e-06,298.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.75994873046875,0.0,0.0,2.0102936559851514e-06,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.758056640625,0.0,0.0,9.5358200269402e-06,285.6671447753906,294.1499938964844,289.23321533203125,288.5406494140625,291.4660949707031,288.89727783203125,285.1142578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0341683921287768e-05,2.5442214307558327e-11,2.034165845543612e-05,-4.6546279918402433e-05,0.0,0.0,0.0,-0.0001145788119174,60.0,0.6895288825035095,-0.0,-2.8209986430161038e-11,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646789550781,0.0,0.0,8.563976052755606e-07,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629089355469,0.0,0.0,9.018293098961294e-07,298.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77911376953125,0.0,0.0,6.660882831965864e-07,298.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7599792480469,0.0,0.0,9.01827888810658e-07,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.758056640625,0.0,0.0,4.277816515241284e-06,285.6671447753906,294.1499938964844,289.2432556152344,288.54248046875,291.4660949707031,288.8973083496094,285.1171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-9.12555606191745e-06,1.1413686835937131e-11,9.125545147981027e-06,-2.088117980747484e-05,0.0,0.0,0.0,-5.140158464200795e-05,60.0,0.5793434977531433,-0.0,-5.6771601308902575e-12,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646789550781,0.0,0.0,8.563976052755606e-07,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629089355469,0.0,0.0,9.018293098961294e-07,298.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77911376953125,0.0,0.0,6.660882831965864e-07,298.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7599792480469,0.0,0.0,9.01827888810658e-07,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.758056640625,0.0,0.0,4.277816515241284e-06,285.6671447753906,294.1499938964844,289.2432556152344,288.54248046875,291.4660949707031,288.8973083496094,285.1171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-9.12555606191745e-06,1.1413686835937131e-11,9.125545147981027e-06,-2.088117980747484e-05,0.0,0.0,0.0,-5.140158464200795e-05,60.0,0.5793434977531433,-0.0,-5.6771601308902575e-12,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646789550781,0.0,0.0,2.968741341646819e-07,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629089355469,0.0,0.0,3.1262325705938565e-07,298.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.77911376953125,0.0,0.0,2.3090255751867522e-07,298.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7599792480469,0.0,0.0,3.126227454686159e-07,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.758056640625,0.0,0.0,1.482924744777847e-06,285.6671447753906,294.1499938964844,289.2469177246094,288.5428466796875,291.4660949707031,288.8973083496094,285.1186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-3.1635961477149976e-06,3.956797129528456e-12,3.163592282362515e-06,-7.238852504087845e-06,0.0,0.0,0.0,-1.7819591448642313e-05,60.0,0.5197291970252991,-0.0,-6.822208813497821e-13,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646789550781,0.0,0.0,1.834321352589541e-07,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629089355469,0.0,0.0,1.931631743445905e-07,298.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77911376953125,0.0,0.0,1.4266971959386865e-07,298.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7599792480469,0.0,0.0,1.931628617057868e-07,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.758056640625,0.0,0.0,9.162672540696803e-07,285.6671447753906,294.1499938964844,289.2496337890625,288.54278564453125,291.4660949707031,288.8973083496094,285.1200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.957250333362026e-06,2.4473244611411538e-12,1.9572478322515963e-06,-4.476866706681904e-06,0.0,0.0,0.0,-1.1024210834875705e-05,60.0,0.4827944338321686,-0.0,-2.604540389784804e-13,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646789550781,0.0,0.0,1.9463890055249067e-08,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629089355469,0.0,0.0,2.0496445429785133e-08,298.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.77911376953125,0.0,0.0,1.513861036528397e-08,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7599792480469,0.0,0.0,2.0496411679005178e-08,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.758056640625,0.0,0.0,9.722464255901286e-08,285.6671447753906,294.1499938964844,289.2519836425781,288.5414123535156,291.4660949707031,288.8973083496094,285.12274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.074373810501129e-07,2.594314736995007e-13,2.074371110438733e-07,-4.746378294839815e-07,0.0,0.0,0.0,-1.168431481346488e-06,60.0,0.4193407297134399,-0.0,-2.932510225590272e-15,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646789550781,0.0,0.0,1.9463890055249067e-08,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629089355469,0.0,0.0,2.0496445429785133e-08,298.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.77911376953125,0.0,0.0,1.513861036528397e-08,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7599792480469,0.0,0.0,2.0496411679005178e-08,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.758056640625,0.0,0.0,9.722464255901286e-08,285.6671447753906,294.1499938964844,289.2519836425781,288.5414123535156,291.4660949707031,288.8973083496094,285.12274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.074373810501129e-07,2.594314736995007e-13,2.074371110438733e-07,-4.746378294839815e-07,0.0,0.0,0.0,-1.168431481346488e-06,60.0,0.4193407297134399,-0.0,-2.932510225590272e-15,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646789550781,0.0,0.0,6.0757976427794355e-09,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629089355469,0.0,0.0,6.39811759128861e-09,298.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.77911376953125,0.0,0.0,4.7256296653586105e-09,298.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7599792480469,0.0,0.0,6.3981073772367836e-09,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.758056640625,0.0,0.0,3.0349394108952765e-08,285.6671447753906,294.1499938964844,289.25,288.5382080078125,291.4660949707031,288.8973083496094,285.1253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-6.529762686113827e-08,8.152631130950438e-14,6.529754159600999e-08,-1.4905019440902836e-07,0.0,0.0,0.0,-3.67712345905602e-07,60.0,0.3787356913089752,-0.0,-2.8575040287428047e-16,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646789550781,0.0,0.0,6.0757976427794355e-09,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629089355469,0.0,0.0,6.39811759128861e-09,298.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.77911376953125,0.0,0.0,4.7256296653586105e-09,298.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7599792480469,0.0,0.0,6.3981073772367836e-09,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.758056640625,0.0,0.0,3.0349394108952765e-08,285.6671447753906,294.1499938964844,289.25,288.5382080078125,291.4660949707031,288.8973083496094,285.1253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-6.529762686113827e-08,8.152631130950438e-14,6.529754159600999e-08,-1.4905019440902836e-07,0.0,0.0,0.0,-3.67712345905602e-07,60.0,0.3787356913089752,-0.0,-2.8575040287428047e-16,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646789550781,0.0,0.0,2.06901518140512e-09,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629089355469,0.0,0.0,2.178776048467057e-09,298.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.77911376953125,0.0,0.0,1.6092372989717772e-09,298.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7599792480469,0.0,0.0,2.178772717797983e-09,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.758056640625,0.0,0.0,1.0334998634675683e-08,285.6671447753906,294.1499938964844,289.244384765625,288.53271484375,291.4660949707031,288.8973083496094,285.12774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.24214211641538e-08,2.7945773475803084e-14,2.2421394518801208e-08,-5.1059330985481224e-08,0.0,0.0,0.0,-1.2623786460608244e-07,60.0,0.3471845388412475,-0.0,-3.313657740618847e-17,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646789550781,0.0,0.0,2.06901518140512e-09,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629089355469,0.0,0.0,2.178776048467057e-09,298.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.77911376953125,0.0,0.0,1.6092372989717772e-09,298.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7599792480469,0.0,0.0,2.178772717797983e-09,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.758056640625,0.0,0.0,1.0334998634675683e-08,285.6671447753906,294.1499938964844,289.244384765625,288.53271484375,291.4660949707031,288.8973083496094,285.12774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.24214211641538e-08,2.7945773475803084e-14,2.2421394518801208e-08,-5.1059330985481224e-08,0.0,0.0,0.0,-1.2623786460608244e-07,60.0,0.3471845388412475,-0.0,-3.313657740618847e-17,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646789550781,0.0,0.0,6.79267420089502e-10,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629089355469,0.0,0.0,7.153024284001215e-10,298.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77911376953125,0.0,0.0,5.283201098826851e-10,298.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7599792480469,0.0,0.0,7.153012626659461e-10,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.758056640625,0.0,0.0,3.393028524811825e-09,285.6671447753906,294.1499938964844,289.2362060546875,288.5246887207031,291.4660949707031,288.8973083496094,285.13006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-7.355776876494246e-09,9.166555826835201e-15,7.355767550620839e-09,-1.6753963549831496e-08,0.0,0.0,0.0,-4.141475073993206e-08,60.0,0.3197591006755829,-0.0,-3.571591763485031e-18,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646789550781,0.0,0.0,6.79267420089502e-10,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629089355469,0.0,0.0,7.153024284001215e-10,298.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77911376953125,0.0,0.0,5.283201098826851e-10,298.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7599792480469,0.0,0.0,7.153012626659461e-10,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.758056640625,0.0,0.0,3.393028524811825e-09,285.6671447753906,294.1499938964844,289.2362060546875,288.5246887207031,291.4660949707031,288.8973083496094,285.13006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-7.355776876494246e-09,9.166555826835201e-15,7.355767550620839e-09,-1.6753963549831496e-08,0.0,0.0,0.0,-4.141475073993206e-08,60.0,0.3197591006755829,-0.0,-3.571591763485031e-18,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,3.9553574304740375e-10,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7624206542969,0.0,0.0,4.165188471905168e-10,298.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77862548828125,0.0,0.0,3.0763952496570823e-10,298.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7594909667969,0.0,0.0,4.16518181056702e-10,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.757568359375,0.0,0.0,1.9757522284891142e-09,285.6664123535156,294.1499938964844,289.231201171875,288.5198059082031,291.4662780761719,288.8971252441406,285.1311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-4.284384402808428e-09,5.337917353818349e-15,4.2843790737379095e-09,-9.759789421082132e-09,0.0,0.0,0.0,-2.4127075448632244e-08,60.0,0.3071780800819397,-0.0,-1.2110211613039193e-18,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.763916015625,0.0,0.0,2.2667831500733366e-10,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621459960937,0.0,0.0,2.38703556920683e-10,298.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7783508300781,0.0,0.0,1.7630570614546315e-10,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7592163085937,0.0,0.0,2.387031683426244e-10,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572937011719,0.0,0.0,1.132287485994254e-09,285.666015625,294.1499938964844,289.22564697265625,288.51434326171875,291.46636962890625,288.8970031738281,285.1322631835937,0.0,0.0,0.0,0.0,1.0,1.0,-2.4598849623913566e-09,3.0621958402543515e-15,2.4598818537668876e-09,-5.601382468967131e-09,0.0,0.0,0.0,-1.3853423297405245e-08,60.0,0.2955019474029541,-0.0,-3.9774085365575013e-19,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7636413574219,0.0,0.0,6.677543934463515e-11,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618713378906,0.0,0.0,7.031786264377615e-11,298.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.778076171875,0.0,0.0,5.1936555750531355e-11,298.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7589416503906,0.0,0.0,7.031775162147369e-11,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.75701904296875,0.0,0.0,3.335519638270057e-10,285.66558837890625,294.1499938964844,289.212890625,288.5018615722656,291.4664611816406,288.8969116210937,285.1343688964844,0.0,0.0,0.0,0.0,1.0,1.0,-7.26381788052066e-10,9.333794858974037e-16,7.263808443624953e-10,-1.653622683228661e-09,0.0,0.0,0.0,-4.103640094399452e-09,60.0,0.2737040519714355,-0.0,-3.451546815196755e-20,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7636413574219,0.0,0.0,6.677543934463515e-11,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618713378906,0.0,0.0,7.031786264377615e-11,298.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.778076171875,0.0,0.0,5.1936555750531355e-11,298.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7589416503906,0.0,0.0,7.031775162147369e-11,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.75701904296875,0.0,0.0,3.335519638270057e-10,285.66558837890625,294.1499938964844,289.212890625,288.5018615722656,291.4664611816406,288.8969116210937,285.1343688964844,0.0,0.0,0.0,0.0,1.0,1.0,-7.26381788052066e-10,9.333794858974037e-16,7.263808443624953e-10,-1.653622683228661e-09,0.0,0.0,0.0,-4.103640094399452e-09,60.0,0.2737040519714355,-0.0,-3.451546815196755e-20,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635498046875,0.0,0.0,2.174679186728312e-11,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.76177978515625,0.0,0.0,2.290045410247021e-11,298.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779846191406,0.0,0.0,1.691420441207736e-11,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75885009765625,0.0,0.0,2.2900417673277208e-11,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7569274902344,0.0,0.0,1.0862803018207856e-10,285.6654663085937,294.1499938964844,289.1981506347656,288.4874267578125,291.46649169921875,288.8968505859375,285.1363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-2.343424343465017e-10,2.890658486485114e-16,2.3434215679074555e-10,-5.363119393031468e-10,0.0,0.0,0.0,-1.3242242857813835e-09,60.0,0.2545801401138305,-0.0,-3.6607548477194805e-21,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635498046875,0.0,0.0,2.174679186728312e-11,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.76177978515625,0.0,0.0,2.290045410247021e-11,298.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779846191406,0.0,0.0,1.691420441207736e-11,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75885009765625,0.0,0.0,2.2900417673277208e-11,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7569274902344,0.0,0.0,1.0862803018207856e-10,285.6654663085937,294.1499938964844,289.1981506347656,288.4874267578125,291.46649169921875,288.8968505859375,285.1363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-2.343424343465017e-10,2.890658486485114e-16,2.3434215679074555e-10,-5.363119393031468e-10,0.0,0.0,0.0,-1.3242242857813835e-09,60.0,0.2545801401138305,-0.0,-3.6607548477194805e-21,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,8.954561050988907e-12,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,9.429598595012134e-12,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,6.964672328441113e-12,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7588195800781,0.0,0.0,9.429583849862588e-12,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75689697265625,0.0,0.0,4.4729189102588045e-11,285.6654052734375,294.1499938964844,289.181640625,288.4712219238281,291.46649169921875,288.8968505859375,285.13824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-9.383927662698356e-11,1.1328259664737395e-16,9.383916560468107e-11,-2.1467820576770438e-10,0.0,0.0,0.0,-5.238689482212067e-10,60.0,0.2372985631227493,-0.0,-6.206815662441545e-22,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,8.954561050988907e-12,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,9.429598595012134e-12,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,6.964672328441113e-12,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7588195800781,0.0,0.0,9.429583849862588e-12,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75689697265625,0.0,0.0,4.4729189102588045e-11,285.6654052734375,294.1499938964844,289.181640625,288.4712219238281,291.46649169921875,288.8968505859375,285.13824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-9.383927662698356e-11,1.1328259664737395e-16,9.383916560468107e-11,-2.1467820576770438e-10,0.0,0.0,0.0,-5.238689482212067e-10,60.0,0.2372985631227493,-0.0,-6.206815662441545e-22,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,2.814290684174936e-12,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,2.9635881422518384e-12,298.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,2.1888968502331574e-12,298.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,2.96358337176228e-12,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75689697265625,0.0,0.0,1.4057745419127075e-11,285.6654052734375,294.1499938964844,289.1634826660156,288.4534606933594,291.46649169921875,288.8968505859375,285.1400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.409840812484965e-11,3.726677954017189e-17,3.4098373430380136e-11,-7.457220951856414e-11,0.0,0.0,0.0,-1.8917489796876907e-10,60.0,0.2215559184551239,-0.0,-6.130814278477656e-23,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,2.814290684174936e-12,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,2.9635881422518384e-12,298.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,2.1888968502331574e-12,298.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,2.96358337176228e-12,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75689697265625,0.0,0.0,1.4057745419127075e-11,285.6654052734375,294.1499938964844,289.1634826660156,288.4534606933594,291.46649169921875,288.8968505859375,285.1400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.409840812484965e-11,3.726677954017189e-17,3.4098373430380136e-11,-7.457220951856414e-11,0.0,0.0,0.0,-1.8917489796876907e-10,60.0,0.2215559184551239,-0.0,-6.130814278477656e-23,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,1.5350676459136017e-12,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,1.616502613190074e-12,298.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,1.1939438153418802e-12,298.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,1.61650001110486e-12,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75689697265625,0.0,0.0,7.667861137705678e-12,285.6653747558594,294.1499938964844,289.1539001464844,288.4440612792969,291.46649169921875,288.8968505859375,285.140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1099165817273224e-11,2.087605011864584e-17,2.109914500059152e-11,-4.447992321687799e-11,0.0,0.0,0.0,-1.1641532182693479e-10,60.0,0.2143338769674301,-0.0,-1.8240437858694656e-23,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,1.0233784306090676e-12,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,1.077668444933455e-12,298.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,7.959625254912177e-13,298.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,1.077666710209979e-12,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,5.111907425137119e-12,285.6653747558594,294.1499938964844,289.1439514160156,288.434326171875,291.46649169921875,288.8968505859375,285.14166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3188303747690975e-11,1.2278434920623789e-17,1.3188291604626644e-11,-2.9787505795297875e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.2073715031147003,-0.0,-8.106861621135805e-24,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,2.558446076522669e-13,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,2.6941711123336376e-13,298.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,1.9899063137280442e-13,298.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,2.694166775524948e-13,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,1.2779768562842797e-12,285.6653747558594,294.1499938964844,289.1231994628906,288.4139709472656,291.46649169921875,288.8968505859375,285.14324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.444414450522794e-12,1.825577478942029e-18,5.444412715799318e-12,-1.0050655620263968e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.1939727663993835,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,2.558446076522669e-13,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,2.6941711123336376e-13,298.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,1.9899063137280442e-13,298.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,2.694166775524948e-13,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,1.2779768562842797e-12,285.6653747558594,294.1499938964844,289.1231994628906,288.4139709472656,291.46649169921875,288.8968505859375,285.14324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.444414450522794e-12,1.825577478942029e-18,5.444412715799318e-12,-1.0050655620263968e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.1939727663993835,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,5.116892153045338e-13,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,5.388342224667275e-13,298.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,3.9798126274560873e-13,298.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,5.388333551049895e-13,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,2.55595371256856e-12,285.6653747558594,294.1499938964844,289.1014099121094,288.39263916015625,291.46649169921875,288.8968505859375,285.1447448730469,0.0,0.0,0.0,0.0,1.0,1.0,-7.774505458900754e-14,-2.8754760578346524e-18,7.77479277247646e-14,-3.058170904013391e-12,0.0,0.0,0.0,0.0,60.0,0.1816920042037964,-0.0,-2.0267154052839512e-24,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,5.116892153045338e-13,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,5.388342224667275e-13,298.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,3.9798126274560873e-13,298.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,5.388333551049895e-13,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,2.55595371256856e-12,285.6653747558594,294.1499938964844,289.1014099121094,288.39263916015625,291.46649169921875,288.8968505859375,285.1447448730469,0.0,0.0,0.0,0.0,1.0,1.0,-7.774505458900754e-14,-2.8754760578346524e-18,7.77479277247646e-14,-3.058170904013391e-12,0.0,0.0,0.0,0.0,60.0,0.1816920042037964,-0.0,-2.0267154052839512e-24,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,2.558446076522669e-13,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,2.6941711123336376e-13,298.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,1.9899063137280442e-13,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,2.694166775524948e-13,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,1.2779768562842797e-12,285.6653747558594,294.1499938964844,289.0788269042969,288.3705139160156,291.46649169921875,288.8968505859375,285.1461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-1.3340225462916272e-13,-3.493889311873944e-18,1.33405751181169e-13,-1.3766943314508229e-12,0.0,0.0,0.0,0.0,60.0,0.1703916639089584,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,2.558446076522669e-13,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,2.6941711123336376e-13,298.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,1.9899063137280442e-13,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,2.694166775524948e-13,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,1.2779768562842797e-12,285.6653747558594,294.1499938964844,289.0788269042969,288.3705139160156,291.46649169921875,288.8968505859375,285.1461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-1.3340225462916272e-13,-3.493889311873944e-18,1.33405751181169e-13,-1.3766943314508229e-12,0.0,0.0,0.0,0.0,60.0,0.1703916639089584,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,-2.558446076522669e-13,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,-2.6941711123336376e-13,298.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,-1.9899063137280442e-13,298.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,-2.694166775524948e-13,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,-1.2779768562842797e-12,285.6653747558594,294.1499938964844,289.0555725097656,288.3477478027344,291.46649169921875,288.8968505859375,285.1474609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.900222813642661e-12,-2.0709819075566572e-18,2.900224765206572e-12,-2.350721830732261e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1599455028772354,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,-2.558446076522669e-13,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,-2.6941711123336376e-13,298.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,-1.9899063137280442e-13,298.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,-2.694166775524948e-13,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,-1.2779768562842797e-12,285.6653747558594,294.1499938964844,289.0555725097656,288.3477478027344,291.46649169921875,288.8968505859375,285.1474609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.900222813642661e-12,-2.0709819075566572e-18,2.900224765206572e-12,-2.350721830732261e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1599455028772354,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,-2.558446076522669e-13,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,-2.6941711123336376e-13,298.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,-1.9899063137280442e-13,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,-2.694166775524948e-13,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,-1.2779768562842797e-12,285.6653747558594,294.1499938964844,289.0437927246094,288.336181640625,291.46649169921875,288.8968505859375,285.1480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.447166547094731e-13,-4.730714992771914e-18,2.4472137098892344e-13,1.986259030514748e-12,0.0,0.0,0.0,0.0,60.0,0.1551259905099868,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,0.0,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,0.0,298.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,0.0,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,0.0,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,0.0,285.6653747558594,294.1499938964844,289.0318908691406,288.3245544433594,291.46649169921875,288.8968505859375,285.1486511230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.8905944789305442e-13,-4.112303186298694e-18,1.8906356786130981e-13,3.047823495319624e-13,0.0,0.0,0.0,0.0,60.0,0.1504869014024734,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,0.0,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,0.0,298.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,0.0,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,0.0,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,0.0,285.6653747558594,294.1499938964844,289.00799560546875,288.3011169433594,291.46649169921875,288.8968505859375,285.1498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-1.8905944789305442e-13,-4.112303186298694e-18,1.8906356786130981e-13,3.047823495319624e-13,0.0,0.0,0.0,0.0,60.0,0.1415817141532898,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
