time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18160080,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,0.0,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,0.0,298.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,0.0,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,0.0,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,0.0,285.6653747558594,294.1499938964844,289.00799560546875,288.3011169433594,291.46649169921875,288.8968505859375,285.1498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-1.8905944789305442e-13,-4.112303186298694e-18,1.8906356786130981e-13,3.047823495319624e-13,0.0,0.0,0.0,0.0,60.0,0.1415817141532898,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,0.0,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,0.0,298.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,0.0,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,0.0,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,0.0,285.6653747558594,294.1499938964844,288.9840087890625,288.2776184082031,291.46649169921875,288.8968505859375,285.15087890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8905944789305442e-13,-4.112303599889001e-18,1.8906356786130981e-13,3.047823495319624e-13,0.0,0.0,0.0,0.0,60.0,0.1334708929061889,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,0.0,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,0.0,298.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,0.0,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,0.0,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,0.0,285.6653747558594,294.1499938964844,288.9840087890625,288.2776184082031,291.46649169921875,288.8968505859375,285.15087890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8905944789305442e-13,-4.112303599889001e-18,1.8906356786130981e-13,3.047823495319624e-13,0.0,0.0,0.0,0.0,60.0,0.1334708929061889,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,-2.558446076522669e-13,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,-2.6941711123336376e-13,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,-1.9899063137280442e-13,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,-2.694166775524948e-13,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,-1.2779768562842797e-12,285.6653747558594,294.1499938964844,288.9601745605469,288.2542724609375,291.46649169921875,288.8968505859375,285.15185546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.900222813642661e-12,-2.070983561917883e-18,2.900224765206572e-12,-2.350721830732261e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1258286237716674,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,-2.558446076522669e-13,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,-2.6941711123336376e-13,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,-1.9899063137280442e-13,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,-2.694166775524948e-13,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,-1.2779768562842797e-12,285.6653747558594,294.1499938964844,288.9601745605469,288.2542724609375,291.46649169921875,288.8968505859375,285.15185546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.900222813642661e-12,-2.070983561917883e-18,2.900224765206572e-12,-2.350721830732261e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1258286237716674,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,-2.558446076522669e-13,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,-2.6941711123336376e-13,298.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,-1.9899063137280442e-13,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,-2.694166775524948e-13,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,-1.2779768562842797e-12,285.6653747558594,294.1499938964844,288.9366760253906,288.23126220703125,291.46649169921875,288.8968505859375,285.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.900222813642661e-12,-2.070985423074261e-18,2.900224765206572e-12,-2.350721830732261e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1196394562721252,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,-2.558446076522669e-13,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,-2.6941711123336376e-13,298.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,-1.9899063137280442e-13,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,-2.694166775524948e-13,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,-1.2779768562842797e-12,285.6653747558594,294.1499938964844,288.9366760253906,288.23126220703125,291.46649169921875,288.8968505859375,285.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.900222813642661e-12,-2.070985423074261e-18,2.900224765206572e-12,-2.350721830732261e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1196394562721252,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,0.0,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,0.0,298.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,0.0,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,0.0,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,0.0,285.6653747558594,294.1499938964844,288.9251403808594,288.2199401855469,291.46649169921875,288.8968505859375,285.1531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.8905944789305442e-13,-4.112305667840532e-18,1.8906356786130981e-13,3.047823495319624e-13,0.0,0.0,0.0,0.0,60.0,0.1160530671477317,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,0.0,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,0.0,298.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,0.0,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,0.0,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,0.0,285.6653747558594,294.1499938964844,288.9137268066406,288.208740234375,291.46649169921875,288.8968505859375,285.15362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8905944789305442e-13,-4.112305667840532e-18,1.8906356786130981e-13,3.047823495319624e-13,0.0,0.0,0.0,0.0,60.0,0.1125774160027504,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,2.558446076522669e-13,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,2.6941711123336376e-13,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,1.9899063137280442e-13,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,2.694166775524948e-13,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,1.2779768562842797e-12,285.6653747558594,294.1499938964844,288.8914794921875,288.1869506835937,291.46649169921875,288.8968505859375,285.154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3340225462916272e-13,-3.493892620596394e-18,1.33405751181169e-13,-1.3766943314508229e-12,0.0,0.0,0.0,0.0,60.0,0.1058351323008537,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,2.558446076522669e-13,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,2.6941711123336376e-13,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,1.9899063137280442e-13,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,2.694166775524948e-13,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,1.2779768562842797e-12,285.6653747558594,294.1499938964844,288.8914794921875,288.1869506835937,291.46649169921875,288.8968505859375,285.154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3340225462916272e-13,-3.493892620596394e-18,1.33405751181169e-13,-1.3766943314508229e-12,0.0,0.0,0.0,0.0,60.0,0.1058351323008537,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,0.0,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,0.0,298.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,0.0,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,0.0,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,0.0,285.6653747558594,294.1499938964844,288.8701477050781,288.16607666015625,291.46649169921875,288.8968505859375,285.1553649902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.8905944789305442e-13,-4.1123052542502256e-18,1.8906356786130981e-13,3.047823495319624e-13,0.0,0.0,0.0,0.0,60.0,0.0995097532868385,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,0.0,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,0.0,298.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,0.0,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,0.0,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,0.0,285.6653747558594,294.1499938964844,288.8701477050781,288.16607666015625,291.46649169921875,288.8968505859375,285.1553649902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.8905944789305442e-13,-4.1123052542502256e-18,1.8906356786130981e-13,3.047823495319624e-13,0.0,0.0,0.0,0.0,60.0,0.0995097532868385,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,0.0,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,0.0,298.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,0.0,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,0.0,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,0.0,285.6653747558594,294.1499938964844,288.8499450683594,288.1462707519531,291.46649169921875,288.8968505859375,285.1561889648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.8905944789305442e-13,-4.112304840659919e-18,1.8906356786130981e-13,3.047823495319624e-13,0.0,0.0,0.0,0.0,60.0,0.093552254140377,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,0.0,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,0.0,298.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,0.0,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,0.0,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,0.0,285.6653747558594,294.1499938964844,288.8499450683594,288.1462707519531,291.46649169921875,288.8968505859375,285.1561889648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.8905944789305442e-13,-4.112304840659919e-18,1.8906356786130981e-13,3.047823495319624e-13,0.0,0.0,0.0,0.0,60.0,0.093552254140377,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,0.0,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,0.0,298.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,0.0,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,0.0,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,0.0,285.6653747558594,294.1499938964844,288.8310241699219,288.12774658203125,291.46649169921875,288.8968505859375,285.1569519042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.8905944789305442e-13,-4.1123052542502256e-18,1.8906356786130981e-13,3.047823495319624e-13,0.0,0.0,0.0,0.0,60.0,0.087936945259571,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,0.0,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,0.0,298.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,0.0,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,0.0,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,0.0,285.6653747558594,294.1499938964844,288.8310241699219,288.12774658203125,291.46649169921875,288.8968505859375,285.1569519042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.8905944789305442e-13,-4.1123052542502256e-18,1.8906356786130981e-13,3.047823495319624e-13,0.0,0.0,0.0,0.0,60.0,0.087936945259571,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,0.0,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,0.0,298.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,0.0,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,0.0,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,0.0,285.6653747558594,294.1499938964844,288.8221435546875,288.1190185546875,291.46649169921875,288.8968505859375,285.1573181152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.8905944789305442e-13,-4.1123052542502256e-18,1.8906356786130981e-13,3.047823495319624e-13,0.0,0.0,0.0,0.0,60.0,0.0852903425693512,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,0.0,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,0.0,298.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,0.0,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,0.0,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,0.0,285.6653747558594,294.1499938964844,288.8136291503906,288.1106872558594,291.46649169921875,288.8968505859375,285.1576538085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.8905944789305442e-13,-4.1123052542502256e-18,1.8906356786130981e-13,3.047823495319624e-13,0.0,0.0,0.0,0.0,60.0,0.0827117040753364,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,-2.558446076522669e-13,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,-2.6941711123336376e-13,298.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,-1.9899063137280442e-13,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,-2.694166775524948e-13,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,-1.2779768562842797e-12,285.6653747558594,294.1499938964844,288.79791259765625,288.0953063964844,291.46649169921875,288.8968505859375,285.1583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-2.900222813642661e-12,-2.070985423074261e-18,2.900224765206572e-12,-2.350721830732261e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0777015537023544,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,-2.558446076522669e-13,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,-2.6941711123336376e-13,298.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,-1.9899063137280442e-13,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,-2.694166775524948e-13,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,-1.2779768562842797e-12,285.6653747558594,294.1499938964844,288.79791259765625,288.0953063964844,291.46649169921875,288.8968505859375,285.1583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-2.900222813642661e-12,-2.070985423074261e-18,2.900224765206572e-12,-2.350721830732261e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0777015537023544,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,0.0,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,0.0,298.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,0.0,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,0.0,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,0.0,285.6653747558594,294.1499938964844,288.7840881347656,288.0817565917969,291.46649169921875,288.8968505859375,285.15899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8905944789305442e-13,-4.1123052542502256e-18,1.8906356786130981e-13,3.047823495319624e-13,0.0,0.0,0.0,0.0,60.0,0.0730115249752998,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,0.0,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,0.0,298.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,0.0,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,0.0,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,0.0,285.6653747558594,294.1499938964844,288.7840881347656,288.0817565917969,291.46649169921875,288.8968505859375,285.15899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8905944789305442e-13,-4.1123052542502256e-18,1.8906356786130981e-13,3.047823495319624e-13,0.0,0.0,0.0,0.0,60.0,0.0730115249752998,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,2.558446076522669e-13,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,2.6941711123336376e-13,298.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,1.9899063137280442e-13,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,2.694166775524948e-13,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,1.2779768562842797e-12,285.6653747558594,294.1499938964844,288.7723388671875,288.0702209472656,291.46649169921875,288.8968505859375,285.1596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.3340225462916272e-13,-3.493892620596394e-18,1.33405751181169e-13,-1.3766943314508229e-12,0.0,0.0,0.0,0.0,60.0,0.0686025023460388,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,2.558446076522669e-13,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,2.6941711123336376e-13,298.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,1.9899063137280442e-13,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,2.694166775524948e-13,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,1.2779768562842797e-12,285.6653747558594,294.1499938964844,288.7723388671875,288.0702209472656,291.46649169921875,288.8968505859375,285.1596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.3340225462916272e-13,-3.493892620596394e-18,1.33405751181169e-13,-1.3766943314508229e-12,0.0,0.0,0.0,0.0,60.0,0.0686025023460388,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,0.0,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,0.0,298.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,0.0,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,0.0,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,0.0,285.6653747558594,294.1499938964844,288.7628479003906,288.0609436035156,291.46649169921875,288.8968505859375,285.16015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8905944789305442e-13,-4.112304840659919e-18,1.8906356786130981e-13,3.047823495319624e-13,0.0,0.0,0.0,0.0,60.0,0.0644586682319641,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,0.0,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,0.0,298.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,0.0,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,0.0,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,0.0,285.6653747558594,294.1499938964844,288.7628479003906,288.0609436035156,291.46649169921875,288.8968505859375,285.16015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8905944789305442e-13,-4.112304840659919e-18,1.8906356786130981e-13,3.047823495319624e-13,0.0,0.0,0.0,0.0,60.0,0.0644586682319641,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,2.558446076522669e-13,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,2.6941711123336376e-13,298.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,1.9899063137280442e-13,298.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,2.694166775524948e-13,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,1.2779768562842797e-12,285.6653747558594,294.1499938964844,288.759033203125,288.05718994140625,291.46649169921875,288.8968505859375,285.1604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.3340225462916272e-13,-3.493891793415781e-18,1.33405751181169e-13,-1.3766943314508229e-12,0.0,0.0,0.0,0.0,60.0,0.0625103488564491,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,2.558446076522669e-13,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,2.6941711123336376e-13,298.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,1.9899063137280442e-13,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,2.694166775524948e-13,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,1.2779768562842797e-12,285.6653747558594,294.1499938964844,288.7558288574219,288.0540771484375,291.46649169921875,288.8968505859375,285.16070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3340225462916272e-13,-3.4938922070060875e-18,1.33405751181169e-13,-1.3766943314508229e-12,0.0,0.0,0.0,0.0,60.0,0.0606187470257282,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,0.0,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,0.0,298.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,0.0,298.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,0.0,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,0.0,285.6653747558594,294.1499938964844,288.7514953613281,288.0498352050781,291.46649169921875,288.8968505859375,285.1612243652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.8905944789305442e-13,-4.112304427069613e-18,1.8906356786130981e-13,3.047823495319624e-13,0.0,0.0,0.0,0.0,60.0,0.0569274351000785,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,0.0,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,0.0,298.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,0.0,298.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,0.0,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,0.0,285.6653747558594,294.1499938964844,288.7514953613281,288.0498352050781,291.46649169921875,288.8968505859375,285.1612243652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.8905944789305442e-13,-4.112304427069613e-18,1.8906356786130981e-13,3.047823495319624e-13,0.0,0.0,0.0,0.0,60.0,0.0569274351000785,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,2.558446076522669e-13,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,2.6941711123336376e-13,298.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,1.9899063137280442e-13,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,2.694166775524948e-13,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,1.2779768562842797e-12,285.6653747558594,294.1499938964844,288.75,288.0483703613281,291.46649169921875,288.8968505859375,285.1617126464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.3340225462916272e-13,-3.493891379825475e-18,1.33405751181169e-13,-1.3766943314508229e-12,0.0,0.0,0.0,0.0,60.0,0.053483746945858,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,2.558446076522669e-13,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,2.6941711123336376e-13,298.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,1.9899063137280442e-13,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,2.694166775524948e-13,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,1.2779768562842797e-12,285.6653747558594,294.1499938964844,288.75,288.0483703613281,291.46649169921875,288.8968505859375,285.1617126464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.3340225462916272e-13,-3.493891379825475e-18,1.33405751181169e-13,-1.3766943314508229e-12,0.0,0.0,0.0,0.0,60.0,0.053483746945858,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,0.0,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,0.0,298.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,0.0,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,0.0,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,0.0,285.6653747558594,294.1499938964844,288.7506103515625,288.0489501953125,291.46649169921875,288.8968505859375,285.1621398925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.8905944789305442e-13,-4.112304013479308e-18,1.8906356786130981e-13,3.047823495319624e-13,0.0,0.0,0.0,0.0,60.0,0.0502547100186347,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,0.0,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,0.0,298.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,0.0,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,0.0,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,0.0,285.6653747558594,294.1499938964844,288.7506103515625,288.0489501953125,291.46649169921875,288.8968505859375,285.1621398925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.8905944789305442e-13,-4.112304013479308e-18,1.8906356786130981e-13,3.047823495319624e-13,0.0,0.0,0.0,0.0,60.0,0.0502547100186347,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,0.0,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,0.0,298.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,0.0,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,0.0,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,0.0,285.6653747558594,294.1499938964844,288.75250244140625,288.0508117675781,291.46649169921875,288.8968505859375,285.1625671386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.8905944789305442e-13,-4.112304013479308e-18,1.8906356786130981e-13,3.047823495319624e-13,0.0,0.0,0.0,0.0,60.0,0.0472731813788414,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,0.0,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,0.0,298.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,0.0,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,0.0,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,0.0,285.6653747558594,294.1499938964844,288.75250244140625,288.0508117675781,291.46649169921875,288.8968505859375,285.1625671386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.8905944789305442e-13,-4.112304013479308e-18,1.8906356786130981e-13,3.047823495319624e-13,0.0,0.0,0.0,0.0,60.0,0.0472731813788414,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,-2.558446076522669e-13,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,-2.6941711123336376e-13,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,-1.9899063137280442e-13,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,-2.694166775524948e-13,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,-1.2779768562842797e-12,285.6653747558594,294.1499938964844,288.75396728515625,288.05224609375,291.46649169921875,288.8968505859375,285.16278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.900222813642661e-12,-2.0709841823033417e-18,2.900224765206572e-12,-2.350721830732261e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0458728522062301,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,0.0,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,0.0,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,0.0,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,0.0,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,0.0,285.6653747558594,294.1499938964844,288.7558288574219,288.0540466308594,291.46649169921875,288.8968505859375,285.1629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8905944789305442e-13,-4.112303599889001e-18,1.8906356786130981e-13,3.047823495319624e-13,0.0,0.0,0.0,0.0,60.0,0.044508658349514,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,0.0,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,0.0,298.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,0.0,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,0.0,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,0.0,285.6653747558594,294.1499938964844,288.7606811523437,288.0588073730469,291.46649169921875,288.8968505859375,285.163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8905944789305442e-13,-4.112303599889001e-18,1.8906356786130981e-13,3.047823495319624e-13,0.0,0.0,0.0,0.0,60.0,0.0418583042919635,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,0.0,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,0.0,298.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,0.0,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,0.0,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,0.0,285.6653747558594,294.1499938964844,288.7606811523437,288.0588073730469,291.46649169921875,288.8968505859375,285.163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8905944789305442e-13,-4.112303599889001e-18,1.8906356786130981e-13,3.047823495319624e-13,0.0,0.0,0.0,0.0,60.0,0.0418583042919635,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
