time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18162540,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,0.0,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,0.0,298.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,0.0,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,0.0,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,0.0,285.6653747558594,294.1499938964844,288.7672119140625,288.0652160644531,291.46649169921875,288.8968505859375,285.1636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.8445655119585522e-12,-1.4525708248664741e-18,2.8445670298415937e-12,-4.032198186454394e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0393734462559223,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,0.0,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,0.0,298.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,0.0,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,0.0,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,0.0,285.6653747558594,294.1499938964844,288.7672119140625,288.0652160644531,291.46649169921875,288.8968505859375,285.1636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.8445655119585522e-12,-1.4525708248664741e-18,2.8445670298415937e-12,-4.032198186454394e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0393734462559223,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,0.0,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,0.0,298.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,0.0,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,0.0,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,0.0,285.6653747558594,294.1499938964844,288.7713317871094,288.0692443847656,291.46649169921875,288.8968505859375,285.1638488769531,0.0,0.0,0.0,0.0,1.0,1.0,-2.8445655119585522e-12,-1.4525697908907085e-18,2.8445670298415937e-12,-4.032198186454394e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0381550826132297,-0.0,-5.043980252615572e-35,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,0.0,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,0.0,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,0.0,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,0.0,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,0.0,285.6653747558594,294.1499938964844,288.77557373046875,288.0733947753906,291.46649169921875,288.8968505859375,285.1640319824219,0.0,0.0,0.0,0.0,1.0,1.0,-2.8445655119585522e-12,-1.4525697908907085e-18,2.8445670298415937e-12,-4.032198186454394e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0370305441319942,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,2.558446076522669e-13,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,2.6941711123336376e-13,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,1.9899063137280442e-13,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,2.694166775524948e-13,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,1.2779768562842797e-12,285.6653747558594,294.1499938964844,288.78582763671875,288.0834655761719,291.46649169921875,288.8968505859375,285.1643371582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.3340225462916272e-13,-3.493888484693331e-18,1.33405751181169e-13,-1.3766943314508229e-12,0.0,0.0,0.0,0.0,60.0,0.0348254218697547,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,2.558446076522669e-13,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,2.6941711123336376e-13,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,1.9899063137280442e-13,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,2.694166775524948e-13,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,1.2779768562842797e-12,285.6653747558594,294.1499938964844,288.78582763671875,288.0834655761719,291.46649169921875,288.8968505859375,285.1643371582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.3340225462916272e-13,-3.493888484693331e-18,1.33405751181169e-13,-1.3766943314508229e-12,0.0,0.0,0.0,0.0,60.0,0.0348254218697547,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,0.0,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,0.0,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,0.0,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,0.0,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,0.0,285.6653747558594,294.1499938964844,288.791748046875,288.0892639160156,291.46649169921875,288.8968505859375,285.1644897460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.8905944789305442e-13,-4.112301531937469e-18,1.8906356786130981e-13,3.047823495319624e-13,0.0,0.0,0.0,0.0,60.0,0.0337939225137233,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,0.0,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,0.0,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,0.0,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,0.0,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,0.0,285.6653747558594,294.1499938964844,288.7981872558594,288.0955505371094,291.46649169921875,288.8968505859375,285.16461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8905944789305442e-13,-4.112301531937469e-18,1.8906356786130981e-13,3.047823495319624e-13,0.0,0.0,0.0,0.0,60.0,0.0327808149158954,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,2.558446076522669e-13,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,2.6941711123336376e-13,298.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,1.9899063137280442e-13,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,2.694166775524948e-13,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,1.2779768562842797e-12,285.6653747558594,294.1499938964844,288.8127136230469,288.1097717285156,291.46649169921875,288.8968505859375,285.1648864746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.3340225462916272e-13,-3.4938880711030255e-18,1.33405751181169e-13,-1.3766943314508229e-12,0.0,0.0,0.0,0.0,60.0,0.0308139603585004,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,2.558446076522669e-13,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,2.6941711123336376e-13,298.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,1.9899063137280442e-13,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,2.694166775524948e-13,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,1.2779768562842797e-12,285.6653747558594,294.1499938964844,288.8127136230469,288.1097717285156,291.46649169921875,288.8968505859375,285.1648864746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.3340225462916272e-13,-3.4938880711030255e-18,1.33405751181169e-13,-1.3766943314508229e-12,0.0,0.0,0.0,0.0,60.0,0.0308139603585004,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,0.0,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,0.0,298.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,0.0,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,0.0,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,0.0,285.6653747558594,294.1499938964844,288.8295288085937,288.12628173828125,291.46649169921875,288.8968505859375,285.1651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8905944789305442e-13,-4.112300704756857e-18,1.8906356786130981e-13,3.047823495319624e-13,0.0,0.0,0.0,0.0,60.0,0.0289699137210845,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,0.0,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,0.0,298.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,0.0,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,0.0,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,0.0,285.6653747558594,294.1499938964844,288.8295288085937,288.12628173828125,291.46649169921875,288.8968505859375,285.1651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8905944789305442e-13,-4.112300704756857e-18,1.8906356786130981e-13,3.047823495319624e-13,0.0,0.0,0.0,0.0,60.0,0.0289699137210845,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,-2.558446076522669e-13,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,-2.6941711123336376e-13,298.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,-1.9899063137280442e-13,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,-2.694166775524948e-13,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,-1.2779768562842797e-12,285.6653747558594,294.1499938964844,288.84881591796875,288.1451721191406,291.46649169921875,288.8968505859375,285.1654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.900222813642661e-12,-2.070980873580893e-18,2.900224765206572e-12,-2.350721830732261e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.027239304035902,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,-2.558446076522669e-13,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,-2.6941711123336376e-13,298.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,-1.9899063137280442e-13,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,-2.694166775524948e-13,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,-1.2779768562842797e-12,285.6653747558594,294.1499938964844,288.84881591796875,288.1451721191406,291.46649169921875,288.8968505859375,285.1654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.900222813642661e-12,-2.070980873580893e-18,2.900224765206572e-12,-2.350721830732261e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.027239304035902,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,0.0,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,0.0,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,0.0,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,0.0,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,0.0,285.6653747558594,294.1499938964844,288.8706970214844,288.1665954589844,291.46649169921875,288.8968505859375,285.1656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8905944789305442e-13,-4.112300704756857e-18,1.8906356786130981e-13,3.047823495319624e-13,0.0,0.0,0.0,0.0,60.0,0.0256078857928514,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,0.0,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,0.0,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,0.0,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,0.0,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,0.0,285.6653747558594,294.1499938964844,288.8706970214844,288.1665954589844,291.46649169921875,288.8968505859375,285.1656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8905944789305442e-13,-4.112300704756857e-18,1.8906356786130981e-13,3.047823495319624e-13,0.0,0.0,0.0,0.0,60.0,0.0256078857928514,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,2.558446076522669e-13,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,2.6941711123336376e-13,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,1.9899063137280442e-13,298.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,2.694166775524948e-13,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,1.2779768562842797e-12,285.6653747558594,294.1499938964844,288.88262939453125,288.17828369140625,291.46649169921875,288.8968505859375,285.1657409667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.3340225462916272e-13,-3.4938876575127185e-18,1.33405751181169e-13,-1.3766943314508229e-12,0.0,0.0,0.0,0.0,60.0,0.0248399432748556,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,0.0,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,0.0,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,0.0,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,0.0,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,0.0,285.6653747558594,294.1499938964844,288.8952331542969,288.1906433105469,291.46649169921875,288.8968505859375,285.1658630371094,0.0,0.0,0.0,0.0,1.0,1.0,-2.8445655119585522e-12,-1.4525687569149433e-18,2.8445670298415937e-12,-4.032198186454394e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0240982510149478,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,2.558446076522669e-13,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,2.6941711123336376e-13,298.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,1.9899063137280442e-13,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,2.694166775524948e-13,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,1.2779768562842797e-12,285.6653747558594,294.1499938964844,288.9226379394531,288.2174987792969,291.46649169921875,288.8968505859375,285.1660461425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3340225462916272e-13,-3.493887243922412e-18,1.33405751181169e-13,-1.3766943314508229e-12,0.0,0.0,0.0,0.0,60.0,0.0226404294371604,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,2.558446076522669e-13,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,2.6941711123336376e-13,298.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,1.9899063137280442e-13,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,2.694166775524948e-13,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,1.2779768562842797e-12,285.6653747558594,294.1499938964844,288.9226379394531,288.2174987792969,291.46649169921875,288.8968505859375,285.1660461425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3340225462916272e-13,-3.493887243922412e-18,1.33405751181169e-13,-1.3766943314508229e-12,0.0,0.0,0.0,0.0,60.0,0.0226404294371604,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,2.558446076522669e-13,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,2.6941711123336376e-13,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,1.9899063137280442e-13,298.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,2.694166775524948e-13,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,1.2779768562842797e-12,285.6653747558594,294.1499938964844,288.9529724121094,288.2472229003906,291.46649169921875,288.8968505859375,285.166259765625,0.0,0.0,0.0,0.0,1.0,1.0,2.5221038365413895e-12,-6.153619501957058e-18,-2.522097765009224e-12,2.9602865297961856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0212789550423622,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,2.558446076522669e-13,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,2.6941711123336376e-13,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,1.9899063137280442e-13,298.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,2.694166775524948e-13,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,1.2779768562842797e-12,285.6653747558594,294.1499938964844,288.9529724121094,288.2472229003906,291.46649169921875,288.8968505859375,285.166259765625,0.0,0.0,0.0,0.0,1.0,1.0,2.5221038365413895e-12,-6.153619501957058e-18,-2.522097765009224e-12,2.9602865297961856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0212789550423622,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,2.558446076522669e-13,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,2.6941711123336376e-13,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,1.9899063137280442e-13,298.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,2.694166775524948e-13,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,1.2779768562842797e-12,285.6653747558594,294.1499938964844,288.97265625,288.2664794921875,291.46649169921875,288.8968505859375,285.1663513183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.3340225462916272e-13,-3.4938860031514934e-18,1.33405751181169e-13,-1.3766943314508229e-12,0.0,0.0,0.0,0.0,60.0,0.0205187108367681,-0.0,-5.066732799908447e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,2.558446076522669e-13,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,2.6941711123336376e-13,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,1.9899063137280442e-13,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,2.694166775524948e-13,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,1.2779768562842797e-12,285.6653747558594,294.1499938964844,288.9864196777344,288.27996826171875,291.46649169921875,288.8968505859375,285.1664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-1.3340225462916272e-13,-3.4938860031514934e-18,1.33405751181169e-13,-1.3766943314508229e-12,0.0,0.0,0.0,0.0,60.0,0.0200119279325008,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,0.0,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,0.0,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,0.0,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,0.0,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,0.0,285.6653747558594,294.1499938964844,289.0230407714844,288.3158569335937,291.46649169921875,288.8968505859375,285.1665954589844,0.0,0.0,0.0,0.0,1.0,1.0,-1.8905944789305442e-13,-4.112298636805325e-18,1.8906356786130981e-13,3.047823495319624e-13,0.0,0.0,0.0,0.0,60.0,0.0188030023127794,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,0.0,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,0.0,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,0.0,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,0.0,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,0.0,285.6653747558594,294.1499938964844,289.0230407714844,288.3158569335937,291.46649169921875,288.8968505859375,285.1665954589844,0.0,0.0,0.0,0.0,1.0,1.0,-1.8905944789305442e-13,-4.112298636805325e-18,1.8906356786130981e-13,3.047823495319624e-13,0.0,0.0,0.0,0.0,60.0,0.0188030023127794,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,0.0,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,0.0,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,0.0,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,0.0,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,0.0,285.6653747558594,294.1499938964844,289.0426025390625,288.33502197265625,291.46649169921875,288.8968505859375,285.16668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8905944789305442e-13,-4.112298636805325e-18,1.8906356786130981e-13,3.047823495319624e-13,0.0,0.0,0.0,0.0,60.0,0.0182354152202606,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,2.558446076522669e-13,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,2.6941711123336376e-13,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,1.9899063137280442e-13,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,2.694166775524948e-13,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,1.2779768562842797e-12,285.6653747558594,294.1499938964844,289.0630187988281,288.35504150390625,291.46649169921875,288.8968505859375,285.1667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-1.3340225462916272e-13,-3.493885589561187e-18,1.33405751181169e-13,-1.3766943314508229e-12,0.0,0.0,0.0,0.0,60.0,0.0176826119422912,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,0.0,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,0.0,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,0.0,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,0.0,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,0.0,285.6653747558594,294.1499938964844,289.1064758300781,288.3976135253906,291.46649169921875,288.8968505859375,285.1669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.8905944789305442e-13,-4.112298223215019e-18,1.8906356786130981e-13,3.047823495319624e-13,0.0,0.0,0.0,0.0,60.0,0.016608478501439,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,0.0,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,0.0,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,0.0,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,0.0,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,0.0,285.6653747558594,294.1499938964844,289.1064758300781,288.3976135253906,291.46649169921875,288.8968505859375,285.1669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.8905944789305442e-13,-4.112298223215019e-18,1.8906356786130981e-13,3.047823495319624e-13,0.0,0.0,0.0,0.0,60.0,0.016608478501439,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,2.558446076522669e-13,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,2.6941711123336376e-13,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,1.9899063137280442e-13,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,2.694166775524948e-13,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,1.2779768562842797e-12,285.6653747558594,294.1499938964844,289.1535339355469,288.4436950683594,291.46649169921875,288.8968505859375,285.16705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3340225462916272e-13,-3.493885175970881e-18,1.33405751181169e-13,-1.3766943314508229e-12,0.0,0.0,0.0,0.0,60.0,0.0156090902164578,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,2.558446076522669e-13,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,2.6941711123336376e-13,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,1.9899063137280442e-13,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,2.694166775524948e-13,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,1.2779768562842797e-12,285.6653747558594,294.1499938964844,289.1535339355469,288.4436950683594,291.46649169921875,288.8968505859375,285.16705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3340225462916272e-13,-3.493885175970881e-18,1.33405751181169e-13,-1.3766943314508229e-12,0.0,0.0,0.0,0.0,60.0,0.0156090902164578,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,2.558446076522669e-13,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,2.6941711123336376e-13,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,1.9899063137280442e-13,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,2.694166775524948e-13,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,1.2779768562842797e-12,285.6653747558594,294.1499938964844,289.2043151855469,288.4934387207031,291.46649169921875,288.8968505859375,285.1672058105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.3340225462916272e-13,-3.493884348790268e-18,1.33405751181169e-13,-1.3766943314508229e-12,0.0,0.0,0.0,0.0,60.0,0.0146656353026628,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,2.558446076522669e-13,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,2.6941711123336376e-13,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,1.9899063137280442e-13,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,2.694166775524948e-13,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,1.2779768562842797e-12,285.6653747558594,294.1499938964844,289.2043151855469,288.4934387207031,291.46649169921875,288.8968505859375,285.1672058105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.3340225462916272e-13,-3.493884348790268e-18,1.33405751181169e-13,-1.3766943314508229e-12,0.0,0.0,0.0,0.0,60.0,0.0146656353026628,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,2.558446076522669e-13,298.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,2.6941711123336376e-13,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,1.9899063137280442e-13,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,2.694166775524948e-13,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,1.2779768562842797e-12,285.6653747558594,294.1499938964844,289.2589111328125,288.5469665527344,291.46649169921875,288.8968505859375,285.1673278808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.3340225462916272e-13,-3.493884348790268e-18,1.33405751181169e-13,-1.3766943314508229e-12,0.0,0.0,0.0,0.0,60.0,0.0137792117893695,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,2.558446076522669e-13,298.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,2.6941711123336376e-13,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,1.9899063137280442e-13,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,2.694166775524948e-13,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,1.2779768562842797e-12,285.6653747558594,294.1499938964844,289.2589111328125,288.5469665527344,291.46649169921875,288.8968505859375,285.1673278808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.3340225462916272e-13,-3.493884348790268e-18,1.33405751181169e-13,-1.3766943314508229e-12,0.0,0.0,0.0,0.0,60.0,0.0137792117893695,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,2.558446076522669e-13,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,2.6941711123336376e-13,298.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,1.9899063137280442e-13,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,2.694166775524948e-13,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,1.2779768562842797e-12,285.6653747558594,294.1499938964844,289.2877197265625,288.5751647949219,291.46649169921875,288.8968505859375,285.1673889160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.3340225462916272e-13,-3.4938847623805746e-18,1.33405751181169e-13,-1.3766943314508229e-12,0.0,0.0,0.0,0.0,60.0,0.0133698033168911,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,2.558446076522669e-13,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,2.6941711123336376e-13,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,1.9899063137280442e-13,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,2.694166775524948e-13,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,1.2779768562842797e-12,285.6653747558594,294.1499938964844,289.3175354003906,288.6043701171875,291.46649169921875,288.8968505859375,285.1674499511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3340225462916272e-13,-3.4938847623805746e-18,1.33405751181169e-13,-1.3766943314508229e-12,0.0,0.0,0.0,0.0,60.0,0.0129694137722253,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,0.0,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,0.0,298.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,0.0,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,0.0,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,0.0,285.6653747558594,294.1499938964844,289.3802490234375,288.6658020019531,291.46649169921875,288.8968505859375,285.16754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8905944789305442e-13,-4.112297396034406e-18,1.8906356786130981e-13,3.047823495319624e-13,0.0,0.0,0.0,0.0,60.0,0.0121748903766274,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,0.0,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,0.0,298.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,0.0,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,0.0,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,0.0,285.6653747558594,294.1499938964844,289.3802490234375,288.6658020019531,291.46649169921875,288.8968505859375,285.16754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8905944789305442e-13,-4.112297396034406e-18,1.8906356786130981e-13,3.047823495319624e-13,0.0,0.0,0.0,0.0,60.0,0.0121748903766274,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
