time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18164940,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,2.558446076522669e-13,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,2.6941711123336376e-13,298.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,1.9899063137280442e-13,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,2.694166775524948e-13,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,1.2779768562842797e-12,285.6653747558594,294.1499938964844,289.4472045898437,288.7314147949219,291.46649169921875,288.8968505859375,285.16766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3340225462916272e-13,-3.493883935199962e-18,1.33405751181169e-13,-1.3766943314508229e-12,0.0,0.0,0.0,0.0,60.0,0.011439292691648,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,2.558446076522669e-13,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,2.6941711123336376e-13,298.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,1.9899063137280442e-13,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,2.694166775524948e-13,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,1.2779768562842797e-12,285.6653747558594,294.1499938964844,289.4472045898437,288.7314147949219,291.46649169921875,288.8968505859375,285.16766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3340225462916272e-13,-3.493883935199962e-18,1.33405751181169e-13,-1.3766943314508229e-12,0.0,0.0,0.0,0.0,60.0,0.011439292691648,-0.0,-5.066788513209878e-25,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,0.0,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,0.0,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,0.0,298.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,0.0,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,0.0,285.6653747558594,294.1499938964844,289.4952087402344,288.7784423828125,291.46649169921875,288.8968505859375,285.167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.8445655119585522e-12,-1.4525641040239973e-18,2.8445670298415937e-12,-4.032198186454394e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0109712751582264,-0.0,-2.612119720727457e-34,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,0.0,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,0.0,298.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,0.0,298.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,0.0,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,0.0,285.6653747558594,294.1499938964844,289.5185241699219,288.80126953125,291.46649169921875,288.8968505859375,285.1677551269531,0.0,0.0,0.0,0.0,1.0,1.0,-2.8445655119585522e-12,-1.4525641040239973e-18,2.8445670298415937e-12,-4.032198186454394e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0107510490342974,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,0.0,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,0.0,298.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,0.0,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,0.0,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,0.0,285.6653747558594,294.1499938964844,289.5943298339844,288.87554931640625,291.46649169921875,288.8968505859375,285.1678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.8445655119585522e-12,-1.4525641040239973e-18,2.8445670298415937e-12,-4.032198186454394e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0100958785042166,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,0.0,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,0.0,298.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,0.0,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,0.0,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,0.0,285.6653747558594,294.1499938964844,289.5943298339844,288.87554931640625,291.46649169921875,288.8968505859375,285.1678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.8445655119585522e-12,-1.4525641040239973e-18,2.8445670298415937e-12,-4.032198186454394e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0100958785042166,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,0.0,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,0.0,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,0.0,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,0.0,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,0.0,285.6653747558594,294.1499938964844,289.63397216796875,288.9143981933594,291.46649169921875,288.8968505859375,285.1679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-2.8445655119585522e-12,-1.4525638972288438e-18,2.8445670298415937e-12,-4.032198186454394e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0097889071330428,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,0.0,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,0.0,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,0.0,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,0.0,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,0.0,285.6653747558594,294.1499938964844,289.6747741699219,288.954345703125,291.46649169921875,288.8968505859375,285.1679382324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.8905944789305442e-13,-4.1122965688537946e-18,1.8906356786130981e-13,3.047823495319624e-13,0.0,0.0,0.0,0.0,60.0,0.0094899320974946,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,0.0,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,0.0,298.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,0.0,298.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,0.0,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,0.0,285.6653747558594,294.1499938964844,289.75994873046875,289.0378112792969,291.46649169921875,288.8968505859375,285.16802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8905944789305442e-13,-4.1122965688537946e-18,1.8906356786130981e-13,3.047823495319624e-13,0.0,0.0,0.0,0.0,60.0,0.0089128129184246,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,0.0,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,0.0,298.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,0.0,298.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,0.0,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,0.0,285.6653747558594,294.1499938964844,289.75994873046875,289.0378112792969,291.46649169921875,288.8968505859375,285.16802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8905944789305442e-13,-4.1122965688537946e-18,1.8906356786130981e-13,3.047823495319624e-13,0.0,0.0,0.0,0.0,60.0,0.0089128129184246,-0.0,-0.0,0.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.050000000745058,0.0,298.4960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.050000000745058,0.0,298.8788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.050000000745058,0.0,298.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7587890625,0.0,0.050000000745058,0.0,298.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.050000000745058,0.0,285.6653747558594,290.2820129394531,289.8500061035156,289.12603759765625,291.46649169921875,288.8968505859375,285.1680908203125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.8905944789305442e-13,-4.1122965688537946e-18,1.8906356786130981e-13,3.047823495319624e-13,0.0,0.0,0.0,0.0,60.0,0.0083735473453998,-0.0,-0.0,1.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.050000000745058,0.0,298.4960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.050000000745058,0.0,298.8788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.050000000745058,0.0,298.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7587890625,0.0,0.050000000745058,0.0,298.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.050000000745058,0.0,285.6653747558594,290.2820129394531,289.8500061035156,289.12603759765625,291.46649169921875,288.8968505859375,285.1680908203125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.8905944789305442e-13,-4.1122965688537946e-18,1.8906356786130981e-13,3.047823495319624e-13,0.0,0.0,0.0,0.0,60.0,0.0083735473453998,-0.0,-0.0,1.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193359375,0.6329641938209534,0.050000000745058,0.0407345257699489,298.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189392089844,0.6329641938209534,0.050000000745058,0.0428954325616359,298.8427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3223876953125,0.6329641938209534,0.050000000745058,0.0316824242472648,298.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3183288574219,0.6329641938209534,0.050000000745058,0.0428954176604747,298.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31793212890625,0.6329641938209534,0.050000000745058,0.2034767270088195,285.2532653808594,290.22418212890625,289.8966369628906,289.1712646484375,295.471435546875,296.5689697265625,285.345947265625,1.0,0.1097039654850959,0.0815473422408104,0.0815473422408104,1.0,1.0,-0.4340161085128784,0.0004413992573972,0.4335747063159942,-0.1317985504865646,0.0,0.0,0.0,10.21852207183838,60.0,1332.52392578125,0.0,12.247359275817873,1.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8817749023437,0.6316733956336975,0.050000000745058,0.0452789366245269,298.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8817749023437,0.6316733956336975,0.050000000745058,0.0476808995008468,298.7836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.88189697265625,0.6316733956336975,0.050000000745058,0.0352169498801231,298.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8817443847656,0.6316733956336975,0.050000000745058,0.0476808995008468,298.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8817138671875,0.6316733956336975,0.050000000745058,0.2261776328086853,285.9754638671875,290.1654663085937,289.9440002441406,289.2161865234375,295.9850158691406,298.4930419921875,286.69110107421875,1.0,0.1210881918668747,0.1630946844816208,0.1630946844816208,1.0,1.0,-0.4823747277259826,0.0165517013520002,0.4658230245113373,-0.127472773194313,0.0,0.0,0.0,12.491612434387209,60.0,2700.87548828125,0.0,16.69448471069336,1.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2583312988281,0.5709218978881836,0.050000000745058,0.0456806756556034,298.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2583312988281,0.5709218978881836,0.050000000745058,0.0481039509177207,298.70770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2583312988281,0.5709218978881836,0.050000000745058,0.0355294160544872,298.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2583312988281,0.5709218978881836,0.050000000745058,0.0481039509177207,298.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2583312988281,0.5709218978881836,0.050000000745058,0.2281844317913055,288.353515625,290.04547119140625,290.0407409667969,289.30523681640625,296.0181884765625,298.5660095214844,288.7837219238281,1.0,0.1405884325504303,0.3261893689632416,0.3261893689632416,1.0,1.0,-0.486736923456192,0.0615151971578598,0.425221711397171,-0.0837982296943664,0.0,0.0,0.0,20.03022193908692,60.0,2632.2822265625,0.0,23.186145782470703,1.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2583312988281,0.5709218978881836,0.050000000745058,0.0456806756556034,298.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2583312988281,0.5709218978881836,0.050000000745058,0.0481039509177207,298.70770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2583312988281,0.5709218978881836,0.050000000745058,0.0355294160544872,298.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2583312988281,0.5709218978881836,0.050000000745058,0.0481039509177207,298.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2583312988281,0.5709218978881836,0.050000000745058,0.2281844317913055,288.353515625,290.04547119140625,290.0407409667969,289.30523681640625,296.0181884765625,298.5660095214844,288.7837219238281,1.0,0.1405884325504303,0.3261893689632416,0.3261893689632416,1.0,1.0,-0.486736923456192,0.0615151971578598,0.425221711397171,-0.0837982296943664,0.0,0.0,0.0,20.03022193908692,60.0,2632.2822265625,0.0,23.186145782470703,1.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0826110839844,0.5491905808448792,0.050000000745058,0.0458182953298091,298.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0826110839844,0.5491905808448792,0.050000000745058,0.0482488721609115,298.6840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0826110839844,0.5491905808448792,0.050000000745058,0.0356364510953426,298.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0826110839844,0.5491905808448792,0.050000000745058,0.0482488721609115,298.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0826110839844,0.5491905808448792,0.050000000745058,0.2288718819618225,289.1602783203125,289.9842529296875,290.0901184082031,289.3493347167969,296.05828857421875,298.6051940917969,289.53692626953125,1.0,0.1489761024713516,0.4077367186546325,0.4077367186546325,1.0,1.0,-0.4882039129734039,0.0996414273977279,0.3885624706745147,-0.0462020523846149,0.0,0.0,0.0,23.70245933532715,60.0,2401.28466796875,0.0,26.33283233642578,1.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8137512207031,0.532425045967102,0.050000000745058,0.0459495075047016,298.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8137512207031,0.532425045967102,0.050000000745058,0.0483870431780815,298.6664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8137512207031,0.532425045967102,0.050000000745058,0.035738505423069,298.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8137512207031,0.532425045967102,0.050000000745058,0.0483870431780815,298.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8137512207031,0.532425045967102,0.050000000745058,0.2295272946357727,289.8838806152344,289.9222717285156,290.1401062011719,289.3931884765625,296.0125732421875,298.6064147949219,290.2297058105469,1.0,0.1565223336219787,0.526189386844635,0.526189386844635,0.9985317587852478,1.0,-0.4896014630794525,0.1550767719745636,0.3345246911048889,0.0086506186053156,0.0,0.0,0.0,27.218555450439453,60.0,2166.888427734375,0.0,29.35696220397949,1.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.49786376953125,0.5191468596458435,0.050000000745058,0.0460776053369045,298.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.49786376953125,0.5191468596458435,0.050000000745058,0.0485219396650791,298.65338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.49786376953125,0.5191468596458435,0.050000000745058,0.0358381383121013,298.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.49786376953125,0.5191468596458435,0.050000000745058,0.0485219396650791,298.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.49786376953125,0.5191468596458435,0.050000000745058,0.2301671952009201,290.55975341796875,289.85711669921875,290.192626953125,289.4383850097656,295.38818359375,298.57183837890625,290.85089111328125,1.0,0.163526639342308,0.6491407752037048,0.6491407752037048,0.9970077276229858,1.0,-0.4909663200378418,0.1924972832202911,0.2984690368175506,0.0455788299441337,0.0,0.0,0.0,30.64888572692871,60.0,1815.5614013671875,-0.0,32.3292350769043,1.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235900878906,0.5096276998519897,0.050000000745058,0.0461883619427681,298.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235900878906,0.5096276998519897,0.050000000745058,0.0486385710537433,298.64471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235900878906,0.5096276998519897,0.050000000745058,0.035924281924963,298.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235900878906,0.5096276998519897,0.050000000745058,0.0486385710537433,298.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235900878906,0.5096276998519897,0.050000000745058,0.2307204306125641,291.0739440917969,289.7960510253906,290.24188232421875,289.47998046875,295.0726318359375,298.5326232910156,291.3064880371094,1.0,0.1693339645862579,0.7630946636199951,0.7630946636199951,0.9955952167510986,1.0,-0.4921456575393677,0.2072274833917617,0.2849181890487671,0.0599618554115295,0.0,0.0,0.0,33.612457275390625,60.0,1504.8375244140625,-0.0,34.915645599365234,1.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5440368652344,0.5006080269813538,0.050000000745058,0.0463125668466091,298.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5440368652344,0.5006080269813538,0.050000000745058,0.048769362270832,298.6376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5440368652344,0.5006080269813538,0.050000000745058,0.0360208861529827,298.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5440368652344,0.5006080269813538,0.050000000745058,0.048769362270832,298.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5440368652344,0.5006080269813538,0.050000000745058,0.2313408702611923,291.5849304199219,289.72052001953125,290.3028259277344,289.530517578125,294.949462890625,298.49810791015625,291.7841796875,1.0,0.1756017208099365,0.9024616479873656,0.9024616479873656,0.9938677549362184,1.0,-0.4934699833393097,0.2139160931110382,0.2795538902282715,0.0663003697991371,0.0,0.0,0.0,36.9345932006836,60.0,1235.6551513671875,-0.0,37.83251190185547,1.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8680725097656,0.495519608259201,0.050000000745058,0.0463921129703521,298.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8680725097656,0.495519608259201,0.050000000745058,0.0488531291484832,298.6345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8680725097656,0.495519608259201,0.050000000745058,0.0360827520489692,298.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8680725097656,0.495519608259201,0.050000000745058,0.0488531291484832,298.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8680725097656,0.495519608259201,0.050000000745058,0.2317382097244262,291.9057006835937,289.6670837402344,290.3459167480469,289.5656433105469,294.9253234863281,298.481689453125,292.0911560058594,1.0,0.1794916093349456,1.0,1.0,0.9926587343215942,1.0,-0.4943175911903381,0.2158748358488083,0.2784427404403686,0.0680462941527366,0.0,0.0,0.0,39.06189727783203,60.0,1096.960693359375,-0.0,39.70901870727539,1.0,281.92041015625,283.8202514648437,293.6617431640625,295.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666564308646094e-21,4.833282154323047e-21,4.833281750426263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.70440673828125,0.487898051738739,0.050000000745058,0.0465233996510505,298.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.70440673828125,0.487898051738739,0.050000000745058,0.0489913821220397,298.6217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.70440673828125,0.487898051738739,0.050000000745058,0.0361848659813404,298.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.70440673828125,0.487898051738739,0.050000000745058,0.0489913821220397,298.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.70440673828125,0.487898051738739,0.050000000745058,0.2323940247297287,289.3679504394531,289.5673217773437,290.42633056640625,289.6299743652344,294.7522277832031,298.458984375,287.4384765625,1.0,0.1857291162014007,1.0,1.0,0.6908904910087585,1.0,-0.4957165718078613,0.2330774515867233,0.2626391053199768,0.0848350375890731,0.3924151659011841,0.3924151659011841,0.0,42.57485961914063,60.0,10277.4921875,-0.0,42.82476806640625,1.0,282.37567138671875,287.32818603515625,294.92144775390625,296.0476379394531,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3502281308174133,1.0,0.0,0.0,0.8579996228218079,0.8580018281936646,5.251991552768232e-08,4.260000705718994,4.259990692138672,9.836384379013907e-06,0.0,0.0,-0.0,4990.89208984375,0.0,20.644405364990234,1894.62158203125,0.0,194.7187347412109,0.2246057540178299,1.0,0.0,3.0,1.0,0.0
18166320,298.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0035400390625,0.4858493506908417,0.050000000745058,0.0465606264770031,298.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0035400390625,0.4858493506908417,0.050000000745058,0.0490305833518505,298.609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0035400390625,0.4858493506908417,0.050000000745058,0.0362138226628303,298.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0035400390625,0.4858493506908417,0.050000000745058,0.0490305833518505,298.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0035400390625,0.4858493506908417,0.050000000745058,0.2325799763202667,287.6749572753906,289.1657409667969,290.45196533203125,289.650146484375,294.49957275390625,298.4481811523437,286.5630187988281,1.0,0.1874665021896362,1.0,1.0,0.5955952405929565,1.0,-0.4961131811141968,0.2552099227905273,0.2409032434225082,0.1067730337381362,5.551115123125783e-17,5.551115123125783e-17,0.0,43.57321166992188,48.0,4621.89111328125,-0.0,43.71599578857422,1.0,282.472900390625,286.221435546875,294.7166748046875,295.6721496582031,293.1499938964844,293.1499938964844,283.1499938964844,8631.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4337104856967926,1.0,0.0,0.0,0.2142998874187469,0.2159065306186676,4.395704689130753e-09,4.264785289764404,4.264775276184082,9.795647201826796e-06,0.0,0.0,-0.0,1068.8243408203125,0.0,8.732854843139648,1895.2818603515625,0.0,339.6994323730469,0.2291111350059509,1.0,0.0,3.0,1.0,0.0
18166380,298.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1828308105469,0.4836737811565399,0.050000000745058,0.046600691974163,298.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1828308105469,0.4836737811565399,0.050000000745058,0.0490727722644805,298.5617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1828308105469,0.4836737811565399,0.050000000745058,0.0362449847161769,298.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1828308105469,0.4836737811565399,0.050000000745058,0.0490727722644805,298.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1828308105469,0.4836737811565399,0.050000000745058,0.2327801138162613,287.2330627441406,288.68365478515625,290.5599365234375,289.7334289550781,291.3887023925781,298.3969116210937,287.5132141113281,1.0,0.1889388114213943,1.0,1.0,0.1985317468643188,1.0,-0.4965406358242035,0.4606668949127197,0.0358737595379352,0.3111955523490906,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67355728149414,36.0,2397.55224609375,-0.0,44.73046112060547,1.0,282.5029296875,286.30096435546875,292.8729248046875,293.33447265625,293.1499938964844,293.1499938964844,283.1499938964844,14260.2646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4537071883678436,1.0,0.0,0.0,2.1924717657384463e-05,0.3887060582637787,4.1576158206317604e-13,4.265923500061035,4.265913486480713,9.785934707906565e-06,0.0,0.0,-0.0,3.614530578488484e-05,0.0,19.75867080688477,1895.43701171875,0.0,383.3863220214844,0.2633019983768463,1.0,0.0,3.0,1.0,0.0
18166440,298.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1828308105469,0.4836737811565399,0.050000000745058,0.046600691974163,298.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1828308105469,0.4836737811565399,0.050000000745058,0.0490727722644805,298.5617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1828308105469,0.4836737811565399,0.050000000745058,0.0362449847161769,298.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1828308105469,0.4836737811565399,0.050000000745058,0.0490727722644805,298.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1828308105469,0.4836737811565399,0.050000000745058,0.2327801138162613,287.2330627441406,288.68365478515625,290.5599365234375,289.7334289550781,291.3887023925781,298.3969116210937,287.5132141113281,1.0,0.1889388114213943,1.0,1.0,0.1985317468643188,1.0,-0.4965406358242035,0.4606668949127197,0.0358737595379352,0.3111955523490906,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67355728149414,36.0,2397.55224609375,-0.0,44.73046112060547,1.0,282.5029296875,286.30096435546875,292.8729248046875,293.33447265625,293.1499938964844,293.1499938964844,283.1499938964844,14260.2646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4537071883678436,1.0,0.0,0.0,2.1924717657384463e-05,0.3887060582637787,4.1576158206317604e-13,4.265923500061035,4.265913486480713,9.785934707906565e-06,0.0,0.0,-0.0,3.614530578488484e-05,0.0,19.75867080688477,1895.43701171875,0.0,383.3863220214844,0.2633019983768463,1.0,0.0,3.0,1.0,0.0
18166500,298.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.70391845703125,0.4849099516868591,0.050000000745058,0.0465778596699237,298.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.70391845703125,0.4849099516868591,0.050000000745058,0.0490487292408943,298.5474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.70391845703125,0.4849099516868591,0.050000000745058,0.0362272262573242,298.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.70391845703125,0.4849099516868591,0.050000000745058,0.0490487292408943,298.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.70391845703125,0.4849099516868591,0.050000000745058,0.2326660603284835,287.7521057128906,288.6268615722656,290.61456298828125,289.7746276855469,290.64654541015625,298.3778076171875,287.9779663085937,1.0,0.1877508014440536,1.0,1.0,0.0,1.0,-0.4962974190711975,0.4962957799434662,1.6543932588319876e-06,0.3467138409614563,5.551115123125783e-17,5.551115123125783e-17,0.0,44.068580627441406,36.0,1816.656005859375,-0.0,44.197998046875,1.0,282.5028076171875,286.3009338378906,292.3078918457031,292.6105041503906,293.1499938964844,293.1499938964844,283.1499938964844,15613.7177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3742194771766662,1.0,0.0,0.0,2.273762765980792e-05,0.4389573037624359,4.311727570035369e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.551203553797677e-05,0.0,23.663965225219727,1895.4371337890625,0.0,232.4533233642578,0.2720809578895569,1.0,0.0,3.0,1.0,0.0
18166560,298.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1446228027344,0.4873776137828827,0.050000000745058,0.046532779932022,298.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1446228027344,0.4873776137828827,0.050000000745058,0.0490012615919113,298.5376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1446228027344,0.4873776137828827,0.050000000745058,0.036192163825035,298.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1446228027344,0.4873776137828827,0.050000000745058,0.0490012615919113,298.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1446228027344,0.4873776137828827,0.050000000745058,0.2324408739805221,288.1857604980469,288.2215881347656,290.6695861816406,289.81549072265625,290.9340209960937,298.3633117675781,288.3880615234375,1.0,0.1854824274778366,1.0,1.0,0.1996334940195083,1.0,-0.4958060383796692,0.4665815830230713,0.0292244479060173,0.3172492384910583,5.551115123125783e-17,5.551115123125783e-17,0.0,42.85841369628906,25.0,1469.2020263671875,-0.0,43.115234375,1.0,282.502685546875,286.3009338378906,291.994140625,292.15411376953125,293.1499938964844,293.1499938964844,283.1499938964844,16505.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.271691083908081,1.0,0.0,0.0,2.35392708418658e-05,0.4674296677112579,4.463743285589018e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.516113065415993e-05,0.0,26.140987396240234,1895.4371337890625,0.0,0.0010703195584937,0.2775571942329407,1.0,0.0,3.0,1.0,0.0
18166620,298.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.75347900390625,0.5014103651046753,0.050000000745058,0.0463004931807518,298.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.75347900390625,0.5014103651046753,0.050000000745058,0.0487566478550434,298.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.840087890625,0.7319800853729248,0.1801420748233795,0.1021353229880333,298.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.75347900390625,0.5014103651046753,0.050000000745058,0.0487566478550434,298.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.75347900390625,0.5014103651046753,0.050000000745058,0.2312805503606796,288.8066711425781,288.1451721191406,290.7508850097656,289.8748474121094,293.1217956542969,298.34796142578125,289.03240966796875,1.0,0.181664690375328,1.0,1.0,0.4921068251132965,1.0,-0.5725471377372742,0.3631099760532379,0.2094371914863586,0.1966114491224289,5.551115123125783e-17,5.551115123125783e-17,0.0,37.23699188232422,25.0,1485.9852294921875,-0.0,46.961692810058594,1.0,282.5024719238281,286.3009338378906,291.8519897460937,291.9169616699219,293.1499938964844,293.1499938964844,283.1499938964844,17265.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1179193183779716,1.0,0.0,0.0,2.421482167846989e-05,0.4875516891479492,4.591847735380128e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5003366065211594e-05,0.0,28.094839096069336,1895.4371337890625,0.0,0.0,0.2819645702838897,1.0,0.0,3.0,1.0,0.0
18166680,298.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0350646972656,0.5069065690040588,0.050000000745058,0.0462233610451221,298.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0350646972656,0.5069065690040588,0.050000000745058,0.048675425350666,298.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1618957519531,0.7833179831504822,0.1796765774488449,0.1218843385577201,298.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0350646972656,0.5069065690040588,0.050000000745058,0.048675425350666,298.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0350646972656,0.5069065690040588,0.050000000745058,0.2308952510356903,289.1077575683594,287.7801513671875,290.78076171875,289.8963317871094,294.0695495605469,298.3245849609375,289.3656005859375,1.0,0.1801296919584274,1.0,1.0,0.5989004969596863,1.0,-0.5956324934959412,0.3139454424381256,0.2816870212554931,0.1431666165590286,5.551115123125783e-17,5.551115123125783e-17,0.0,35.36799621582031,25.0,1705.036376953125,-0.0,47.84977722167969,1.0,282.5024108886719,286.3009338378906,291.790283203125,291.8523254394531,293.1499938964844,293.1499938964844,283.1499938964844,17438.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0525743961334228,1.0,0.0,0.0,2.4367849619011395e-05,0.4913791418075561,4.620866406526702e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.493485201033764e-05,0.0,28.502376556396484,1895.4371337890625,0.0,0.0,0.2829171121120453,1.0,0.0,3.0,1.0,0.0
18166740,298.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.19110107421875,0.5332596898078918,0.1571659296751022,0.0459415987133979,298.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7069091796875,0.7670906186103821,0.160279631614685,0.1354272961616516,298.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6121520996094,0.8302173614501953,0.1807414889335632,0.1269094198942184,298.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.19110107421875,0.5332596898078918,0.050000000745058,0.0483787134289741,298.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.19110107421875,0.5332596898078918,0.050000000745058,0.2294877916574478,287.8094482421875,287.700439453125,290.87567138671875,289.9635925292969,295.00994873046875,298.2416076660156,286.9799499511719,1.0,0.1784446835517883,1.0,1.0,0.935900092124939,1.0,-0.7033752799034119,0.305896908044815,0.3974783718585968,0.1143586114048957,5.551115123125783e-17,5.551115123125783e-17,0.0,28.80281448364257,25.0,7217.5693359375,-0.0,54.22417068481445,1.0,282.8460693359375,286.6262512207031,292.5728759765625,293.17803955078125,293.1499938964844,293.1499938964844,283.1499938964844,23163.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4420329332351684,0.4585199058055877,1.3037753099354177e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2286.92431640625,0.0,34.01023864746094,1895.4371337890625,0.0,0.0,0.302695631980896,1.0,0.0,3.0,1.0,0.0
18166800,298.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4358825683594,0.6663298010826111,0.1581825762987136,0.0787120461463928,298.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1377868652344,0.8056269884109497,0.1591795086860656,0.1459273099899292,298.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1108093261719,0.8484587073326111,0.1805648803710937,0.1268989890813827,298.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5451965332031,0.5481164455413818,0.050000000745058,0.0482560135424137,298.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5451965332031,0.5481164455413818,0.050000000745058,0.2289057523012161,287.2063903808594,287.3599548339844,290.8932800292969,289.9759216308594,295.03485107421875,298.2215270996094,287.0350646972656,1.0,0.1788878887891769,1.0,1.0,0.9981674551963806,1.0,-0.7543976902961731,0.3259612321853637,0.4284364581108093,0.1241114065051078,5.551115123125783e-17,5.551115123125783e-17,0.0,26.17349624633789,43.0,5322.1669921875,-0.0,57.96960067749024,1.0,282.8605041503906,286.56915283203125,292.7405090332031,293.1051025390625,293.1499938964844,293.1499938964844,283.1499938964844,22116.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0018238782649859,1.0,0.0,0.0,0.2128313332796096,0.3452150821685791,4.303982503728321e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1447.602783203125,0.0,23.67378616333008,1895.4371337890625,0.0,0.0,0.2992593944072723,1.0,0.0,3.0,1.0,0.0
18166860,298.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3733825683594,0.8863545060157776,0.1570931226015091,0.0965785682201385,298.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3733825683594,0.8863545060157776,0.1629826724529266,0.1017018780112266,298.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3733825683594,0.8863545060157776,0.1957115978002548,0.0751166641712188,297.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2940979003906,0.977091908454895,0.1422478854656219,0.133372351527214,297.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3735046386719,0.8863545060157776,0.1482634097337722,0.4824299216270447,287.2625732421875,286.9615478515625,291.0069885253906,290.0542297363281,295.0752258300781,298.1820678710937,286.8869934082031,1.0,0.195326879620552,1.0,1.0,0.9913556575775146,1.0,-1.0670924186706543,0.4611825048923492,0.6059098839759827,0.2017063796520233,0.2406467050313949,0.2406467050313949,0.0,14.38597583770752,63.0,10924.4248046875,-0.0,95.06781768798828,1.0,283.0137939453125,286.3545837402344,293.3747253417969,294.0609130859375,293.1499938964844,293.1499938964844,283.1499938964844,22273.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0437445044517517,1.0,0.0,0.0,0.7568277716636658,0.7704090476036072,3.82197242743132e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3663.210693359375,0.0,62.838191986083984,1895.4371337890625,0.0,0.0,0.3217622637748718,1.0,0.0,3.0,1.0,0.0
18166920,298.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3733825683594,0.8863545060157776,0.1570931226015091,0.0965785682201385,298.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3733825683594,0.8863545060157776,0.1629826724529266,0.1017018780112266,298.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3733825683594,0.8863545060157776,0.1957115978002548,0.0751166641712188,297.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2940979003906,0.977091908454895,0.1422478854656219,0.133372351527214,297.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3735046386719,0.8863545060157776,0.1482634097337722,0.4824299216270447,287.2625732421875,286.9615478515625,291.0069885253906,290.0542297363281,295.0752258300781,298.1820678710937,286.8869934082031,1.0,0.195326879620552,1.0,1.0,0.9913556575775146,1.0,-1.0670924186706543,0.4611825048923492,0.6059098839759827,0.2017063796520233,0.2406467050313949,0.2406467050313949,0.0,14.38597583770752,63.0,10924.4248046875,-0.0,95.06781768798828,1.0,283.0137939453125,286.3545837402344,293.3747253417969,294.0609130859375,293.1499938964844,293.1499938964844,283.1499938964844,22273.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0437445044517517,1.0,0.0,0.0,0.7568277716636658,0.7704090476036072,3.82197242743132e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3663.210693359375,0.0,62.838191986083984,1895.4371337890625,0.0,0.0,0.3217622637748718,1.0,0.0,3.0,1.0,0.0
18166980,297.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7367553710937,0.8911365866661072,0.1568466573953628,0.0998552441596984,297.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7368469238281,0.8911365866661072,0.1673766076564788,0.1051523834466934,298.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7368469238281,0.8911365866661072,0.2064223438501358,0.0776651874184608,297.7738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7103881835937,0.966145932674408,0.1371266394853592,0.1310615390539169,297.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7210693359375,0.9609450697898864,0.1464232951402664,0.6119371652603149,286.6941223144531,286.5852966308594,291.12164306640625,290.1312866210937,295.06365966796875,298.09881591796875,286.7247314453125,1.0,0.218083769083023,1.0,1.0,0.984543800354004,1.0,-1.202716588973999,0.5226262807846069,0.6800903081893921,0.2356142252683639,0.3376547694206238,0.3376547694206238,0.0,16.408634185791016,83.0,10085.9306640625,-0.0,135.39205932617188,1.0,283.0923156738281,286.08154296875,294.4490051269531,295.11334228515625,293.1499938964844,293.1499938964844,283.1499938964844,26001.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2951654195785522,1.0,0.0,0.0,0.6068398952484131,0.6078608632087708,2.457206882411356e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2768.00830078125,0.0,51.10075378417969,1895.4371337890625,0.0,105.53581237792967,0.3277560472488403,1.0,0.0,3.0,1.0,0.0
