time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18167040,297.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7367553710937,0.8911365866661072,0.1568466573953628,0.0998552441596984,297.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7368469238281,0.8911365866661072,0.1673766076564788,0.1051523834466934,298.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7368469238281,0.8911365866661072,0.2064223438501358,0.0776651874184608,297.7738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7103881835937,0.966145932674408,0.1371266394853592,0.1310615390539169,297.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7210693359375,0.9609450697898864,0.1464232951402664,0.6119371652603149,286.6941223144531,286.5852966308594,291.12164306640625,290.1312866210937,295.06365966796875,298.09881591796875,286.7247314453125,1.0,0.218083769083023,1.0,1.0,0.984543800354004,1.0,-1.202716588973999,0.5226262807846069,0.6800903081893921,0.2356142252683639,0.3376547694206238,0.3376547694206238,0.0,16.408634185791016,83.0,10085.9306640625,-0.0,135.39205932617188,1.0,283.0923156738281,286.08154296875,294.4490051269531,295.11334228515625,293.1499938964844,293.1499938964844,283.1499938964844,26001.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2951654195785522,1.0,0.0,0.0,0.6068398952484131,0.6078608632087708,2.457206882411356e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2768.00830078125,0.0,51.10075378417969,1895.4371337890625,0.0,105.53581237792967,0.3277560472488403,1.0,0.0,3.0,1.0,0.0
18167100,297.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0221862792969,0.8968051075935364,0.1565693616867065,0.1038733571767807,297.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.02178955078125,0.8968051075935364,0.1691368818283081,0.109383650124073,298.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.021728515625,0.8968051075935364,0.2101671248674392,0.0807903930544853,297.722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0115051269531,0.955557644367218,0.1360289901494979,0.1296566873788833,297.7929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0077514648437,0.9757455587387084,0.1444046348333358,0.6546529531478882,286.988525390625,286.5541687011719,291.1792907714844,290.1693115234375,295.0542297363281,298.0565795898437,286.7916259765625,1.0,0.2325228303670883,1.0,1.0,0.9811379313468932,1.0,-1.29115629196167,0.5628470778465271,0.7283092141151428,0.2592213749885559,0.6910139322280884,0.6910139322280884,0.0,17.994680404663086,83.0,16859.166015625,-0.0,162.0355682373047,1.0,283.1146545410156,286.1757507324219,294.2983703613281,295.4097900390625,293.1499938964844,293.1499938964844,283.1499938964844,2615.055908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3956617414951324,1.0,0.0,0.0,1.5249778032302856,1.5251634120941162,1.5517453277880122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5070.2763671875,0.0,131.6271514892578,1895.4371337890625,0.0,268.1263427734375,0.4080777466297149,1.0,0.0,3.0,1.0,0.0
18167160,297.78662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6039123535156,0.96975177526474,0.1529973447322845,0.1397743076086044,297.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5960388183594,0.9209189414978028,0.1691726595163345,0.1279477179050445,298.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5951232910156,0.9203281998634338,0.212035596370697,0.0943452566862106,297.6715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5990295410156,0.9223514199256896,0.1346553564071655,0.12846140563488,297.7259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.60162353515625,0.9424481391906738,0.1419024020433426,0.644264817237854,286.61688232421875,286.2316589355469,291.23712158203125,290.20703125,294.97265625,298.00555419921875,286.7549743652344,1.0,0.2486645430326461,1.0,1.0,0.7849103212356567,1.0,-1.3825507164001465,0.6205092668533325,0.762041449546814,0.3000760376453399,0.6913743019104004,0.6913743019104004,0.0,20.61079788208008,103.0,14091.4345703125,-0.0,195.4753570556641,1.0,283.131591796875,286.088623046875,294.182861328125,295.3220520019531,293.1499938964844,293.1499938964844,283.1499938964844,21632.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.489344835281372,1.0,0.0,0.0,1.0008164644241333,1.0008292198181152,6.683475106683545e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.01904296875,0.0,90.99676513671876,1895.4371337890625,0.0,475.2974548339844,0.3713421523571014,1.0,0.0,3.0,1.0,0.0
18167220,297.6293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2713928222656,0.7809585332870483,0.145060122013092,0.1325217336416244,297.7602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.273681640625,0.815396249294281,0.1653005182743072,0.1585192531347274,297.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2784118652344,0.8745134472846985,0.2053655534982681,0.145638957619667,297.5964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2695617675781,0.7586594223976135,0.1336847990751266,0.1280035823583603,297.62957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2705078125,0.7699649333953857,0.1394542306661605,0.6348473429679871,286.27752685546875,285.9009094238281,291.3532409667969,290.281494140625,293.4994812011719,297.88311767578125,286.2872314453125,1.0,0.2797132134437561,1.0,1.0,0.3924551606178283,1.0,-1.4484457969665527,0.9962071776390076,0.4522386193275451,0.6579147577285767,0.8348104357719421,0.8348104357719421,0.0,37.47628784179688,91.0,17381.72265625,-0.0,263.4788818359375,1.0,283.1463623046875,285.7281799316406,293.7494812011719,295.0927124023437,293.1499938964844,293.1499938964844,283.1499938964844,15429.8955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.582256555557251,1.0,0.0,0.0,1.605846285820007,1.6058541536331177,1.7206849634021637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.3017578125,0.0,191.3352508544922,1895.4371337890625,0.0,834.7584228515625,0.4562557637691498,1.0,0.0,3.0,1.0,0.0
18167280,297.6293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2713928222656,0.7809585332870483,0.145060122013092,0.1325217336416244,297.7602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.273681640625,0.815396249294281,0.1653005182743072,0.1585192531347274,297.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2784118652344,0.8745134472846985,0.2053655534982681,0.145638957619667,297.5964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2695617675781,0.7586594223976135,0.1336847990751266,0.1280035823583603,297.62957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2705078125,0.7699649333953857,0.1394542306661605,0.6348473429679871,286.27752685546875,285.9009094238281,291.3532409667969,290.281494140625,293.4994812011719,297.88311767578125,286.2872314453125,1.0,0.2797132134437561,1.0,1.0,0.3924551606178283,1.0,-1.4484457969665527,0.9962071776390076,0.4522386193275451,0.6579147577285767,0.8348104357719421,0.8348104357719421,0.0,37.47628784179688,91.0,17381.72265625,-0.0,263.4788818359375,1.0,283.1463623046875,285.7281799316406,293.7494812011719,295.0927124023437,293.1499938964844,293.1499938964844,283.1499938964844,15429.8955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.582256555557251,1.0,0.0,0.0,1.605846285820007,1.6058541536331177,1.7206849634021637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.3017578125,0.0,191.3352508544922,1895.4371337890625,0.0,834.7584228515625,0.4562557637691498,1.0,0.0,3.0,1.0,0.0
18167340,297.5462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7961120605469,0.7068962454795837,0.1424838900566101,0.1301513612270355,297.65869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79742431640625,0.736672043800354,0.1624410450458526,0.1559551507234573,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.799560546875,0.790471613407135,0.2019790261983871,0.142695739865303,297.5251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7953796386719,0.6879370808601379,0.1319114565849304,0.1269441992044448,297.54205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79571533203125,0.6966434121131897,0.1364361196756363,0.623816728591919,285.79986572265625,285.8627319335937,291.4654541015625,290.3519592285156,291.46112060546875,297.7647399902344,285.8260192871094,1.0,0.2958542108535766,1.0,1.0,0.0145352538675069,1.0,-1.4156843423843384,1.4156447649002075,3.947757795685902e-05,1.0863858461380005,0.604978084564209,0.604978084564209,0.0,55.16196060180664,91.0,17311.98828125,-0.0,294.6832580566406,1.0,283.1494140625,285.4763488769531,293.4796142578125,294.80548095703125,293.1499938964844,293.1499938964844,283.1499938964844,21869.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6043072938919067,1.0,0.0,0.0,1.7298259735107422,1.7298355102539062,1.9966327613474285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.60400390625,0.0,247.53414916992188,1895.4371337890625,0.0,953.0491333007812,0.4905979335308075,1.0,0.0,3.0,1.0,0.0
18167400,297.54376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8064880371094,0.7053790092468262,0.1424347907304763,0.1300933063030243,297.6556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.80810546875,0.7352844476699829,0.1623849868774414,0.1558885127305984,297.84637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81060791015625,0.7888590693473816,0.2019610553979873,0.1426543742418289,297.5228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8055114746094,0.6864688396453857,0.1318655908107757,0.1269019842147827,297.5392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.80596923828125,0.695084273815155,0.1363501697778701,0.623418390750885,285.8109741210937,285.59326171875,291.46978759765625,290.3546447753906,291.46533203125,297.7611999511719,285.8383483886719,1.0,0.2962789535522461,1.0,1.0,0.0,1.0,-1.4149547815322876,1.414946436882019,8.355961654160637e-06,1.0858333110809326,0.7907061576843262,0.7907061576843262,0.0,55.61636352539063,79.0,17344.177734375,-0.0,295.45916748046875,1.0,283.14947509765625,285.4920959472656,293.4687805175781,294.789794921875,293.1499938964844,293.1499938964844,283.1499938964844,21491.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6038318872451782,1.0,0.0,0.0,1.7295233011245728,1.7295328378677368,1.995934155729629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4762.28564453125,0.0,246.10446166992188,1895.4371337890625,0.0,950.3468627929688,0.4905340075492859,1.0,0.0,3.0,1.0,0.0
18167460,297.49627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5692443847656,0.6843305230140686,0.1418501436710357,0.1295036673545837,297.59576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5684509277344,0.7159742712974548,0.1617487221956253,0.1551711857318878,297.7781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5675048828125,0.767737090587616,0.2025061696767807,0.1427746564149856,297.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5698547363281,0.6660822033882141,0.1311824768781662,0.1263197958469391,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5696105957031,0.6728280186653137,0.1348353922367096,0.6166986227035522,285.5674133300781,285.5697021484375,291.5679016113281,290.41510009765625,291.5632629394531,297.6883239746094,285.56610107421875,1.0,0.3028767704963684,1.0,1.0,0.0,1.0,-1.4047592878341677,1.4047576189041138,1.6453607258881675e-06,1.0776433944702148,0.7171924114227295,0.7171924114227295,0.0,62.70753479003906,79.0,18775.080078125,-0.0,307.9789123535156,1.0,283.14990234375,285.1920166015625,293.4100646972656,294.7553100585937,293.1499938964844,293.1499938964844,283.1499938964844,14243.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5981830358505249,1.0,0.0,0.0,2.189908266067505,2.1899189949035645,3.199965306066588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.986328125,0.0,381.7781982421875,1895.4371337890625,0.0,918.7332763671876,0.5672117471694946,1.0,0.0,3.0,1.0,0.0
18167520,297.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5695495605469,0.6823019981384277,0.1418301314115524,0.1294576674699783,297.5862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5696716308594,0.7140460014343262,0.1617396026849746,0.1551284193992614,297.7674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5699768066406,0.7659363150596619,0.2027595043182373,0.1429109573364257,297.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.56951904296875,0.6641120910644531,0.1311235874891281,0.1262503713369369,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56951904296875,0.6705518364906311,0.1346285939216613,0.6156803965568542,285.57000732421875,285.5652160644531,291.58660888671875,290.426513671875,291.5819396972656,297.6764831542969,285.57421875,1.0,0.3035379946231842,1.0,1.0,0.0,1.0,-1.4035098552703855,1.403508186340332,1.6426957927251351e-06,1.076638102531433,0.7218441367149353,0.7218441367149353,0.0,63.47050476074219,67.0,18797.74609375,-0.0,309.2464904785156,1.0,283.1499328613281,285.20184326171875,293.40631103515625,294.7417907714844,293.1499938964844,293.1499938964844,283.1499938964844,15093.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5962594747543335,1.0,0.0,0.0,2.186010360717773,2.186021327972412,3.1885838325251825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.8134765625,0.0,383.9408264160156,1895.4371337890625,0.0,908.1864013671876,0.5690706968307495,1.0,0.0,3.0,1.0,0.0
18167580,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5484619140625,0.6800459027290344,0.1425384581089019,0.1298358738422393,297.53985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5482482910156,0.7118609547615051,0.1625405102968216,0.1555977761745453,297.71588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5479431152344,0.7655553817749023,0.2053277194499969,0.1444542557001114,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486145019531,0.6614319086074829,0.1314110308885574,0.1263156086206436,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.548583984375,0.666312575340271,0.1340731531381607,0.6120527982711792,285.5479431152344,285.53717041015625,291.7035217285156,290.4971008300781,291.6988525390625,297.61865234375,285.54595947265625,1.0,0.3044128715991974,1.0,1.0,0.0,1.0,-1.4020986557006836,1.40209698677063,1.6396470527979543e-06,1.0754542350769043,0.7352539896965027,0.7352539896965027,0.0,64.67179870605469,55.0,19234.2265625,-0.0,311.4861755371094,1.0,283.1499938964844,285.1588439941406,293.4512634277344,294.78106689453125,293.1499938964844,293.1499938964844,283.1499938964844,15581.4384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854151248931885,1.0,0.0,0.0,2.2918074131011963,2.291818857192993,3.504689800593042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.4833984375,0.0,433.03070068359375,1895.4371337890625,0.0,850.8154907226562,0.5924166440963745,1.0,0.0,3.0,1.0,0.0
18167640,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5484619140625,0.6800459027290344,0.1425384581089019,0.1298358738422393,297.53985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5482482910156,0.7118609547615051,0.1625405102968216,0.1555977761745453,297.71588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5479431152344,0.7655553817749023,0.2053277194499969,0.1444542557001114,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486145019531,0.6614319086074829,0.1314110308885574,0.1263156086206436,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.548583984375,0.666312575340271,0.1340731531381607,0.6120527982711792,285.5479431152344,285.53717041015625,291.7035217285156,290.4971008300781,291.6988525390625,297.61865234375,285.54595947265625,1.0,0.3044128715991974,1.0,1.0,0.0,1.0,-1.4020986557006836,1.40209698677063,1.6396470527979543e-06,1.0754542350769043,0.7352539896965027,0.7352539896965027,0.0,64.67179870605469,55.0,19234.2265625,-0.0,311.4861755371094,1.0,283.1499938964844,285.1588439941406,293.4512634277344,294.78106689453125,293.1499938964844,293.1499938964844,283.1499938964844,15581.4384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854151248931885,1.0,0.0,0.0,2.2918074131011963,2.291818857192993,3.504689800593042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.4833984375,0.0,433.03070068359375,1895.4371337890625,0.0,850.8154907226562,0.5924166440963745,1.0,0.0,3.0,1.0,0.0
18167700,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.54010009765625,0.6840105652809143,0.1432036012411117,0.1303087323904037,297.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5399780273437,0.7157139778137207,0.1632943749427795,0.1561657637357711,297.696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5398254394531,0.7706586122512817,0.2069553732872009,0.1454884707927703,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401611328125,0.6648432016372681,0.1318377405405044,0.126591756939888,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401306152344,0.6691077947616577,0.1341245621442794,0.6116152405738831,285.5398254394531,285.52313232421875,291.7619323730469,290.53192138671875,291.7572937011719,297.59698486328125,285.5384521484375,1.0,0.3031454980373382,1.0,1.0,0.0,1.0,-1.4043943881988523,1.4043927192687988,1.6444997754661015e-06,1.0772693157196045,0.7438440322875977,0.7438440322875977,0.0,63.43720245361328,55.0,19446.0703125,-0.0,309.56219482421875,1.0,283.1499938964844,285.1452941894531,293.49786376953125,294.83270263671875,293.1499938964844,293.1499938964844,283.1499938964844,15696.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5826179385185242,1.0,0.0,0.0,2.3334789276123047,2.3334906101226807,3.633298888416904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.1142578125,0.0,453.1432495117188,1895.4371337890625,0.0,836.580810546875,0.6017192006111145,1.0,0.0,3.0,1.0,0.0
18167760,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5309753417969,0.6905997395515442,0.143981784582138,0.1308765113353729,297.5076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5308532714844,0.7218855023384094,0.1641883254051208,0.1568603068590164,297.6787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5306396484375,0.7785703539848328,0.2086968570947647,0.1466007828712463,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53106689453125,0.6707926988601685,0.1323836296796798,0.1269672363996505,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5310363769531,0.6744964122772217,0.1343192309141159,0.6117687821388245,285.5306396484375,285.5091247558594,291.8203430175781,290.56640625,291.8157043457031,297.5785217285156,285.5289611816406,1.0,0.3010120391845703,1.0,1.0,0.0,1.0,-1.4078792333602903,1.4078775644302368,1.651897491683485e-06,1.0800379514694214,0.7536441683769226,0.7536441683769226,0.0,61.31415557861328,43.0,19679.30859375,-0.0,306.0312805175781,1.0,283.1499938964844,285.128662109375,293.5496520996094,294.8954772949219,293.1499938964844,293.1499938964844,283.1499938964844,15591.8056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5819981098175049,1.0,0.0,0.0,2.381608486175537,2.381620407104492,3.784722935051832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.90185546875,0.0,476.0260925292969,1895.4371337890625,0.0,833.4572143554688,0.6118767261505127,1.0,0.0,3.0,1.0,0.0
18167820,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5108947753906,0.7104433178901672,0.1457005590200424,0.1321378052234649,297.4830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5107421875,0.7401330471038818,0.1661991775035858,0.1584446430206298,297.64862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5105285644531,0.8019168376922607,0.2123233079910278,0.1489149779081344,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.510986328125,0.6895537376403809,0.1336767077445984,0.1278805434703827,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.510986328125,0.6921698451042175,0.1349570453166961,0.6130915284156799,285.5105285644531,285.48114013671875,291.9368896484375,290.63446044921875,291.9322814941406,297.5478210449219,285.5087585449219,1.0,0.2948322594165802,1.0,1.0,0.0,1.0,-1.416756272315979,1.4167546033859253,1.6708546581867267e-06,1.0871050357818604,0.7761729955673218,0.7761729955673218,0.0,55.23947143554688,31.0,20172.6328125,-0.0,295.342041015625,1.0,283.1499938964844,285.09332275390625,293.650634765625,295.0270690917969,293.1499938964844,293.1499938964844,283.1499938964844,15309.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5856857299804688,1.0,0.0,0.0,2.4858622550964355,2.485875129699707,4.123324401916762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.203125,0.0,528.2081298828125,1895.4371337890625,0.0,852.2047729492188,0.6339675784111023,1.0,0.0,3.0,1.0,0.0
18167880,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5108947753906,0.7104433178901672,0.1457005590200424,0.1321378052234649,297.4830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5107421875,0.7401330471038818,0.1661991775035858,0.1584446430206298,297.64862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5105285644531,0.8019168376922607,0.2123233079910278,0.1489149779081344,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.510986328125,0.6895537376403809,0.1336767077445984,0.1278805434703827,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.510986328125,0.6921698451042175,0.1349570453166961,0.6130915284156799,285.5105285644531,285.48114013671875,291.9368896484375,290.63446044921875,291.9322814941406,297.5478210449219,285.5087585449219,1.0,0.2948322594165802,1.0,1.0,0.0,1.0,-1.416756272315979,1.4167546033859253,1.6708546581867267e-06,1.0871050357818604,0.7761729955673218,0.7761729955673218,0.0,55.23947143554688,31.0,20172.6328125,-0.0,295.342041015625,1.0,283.1499938964844,285.09332275390625,293.650634765625,295.0270690917969,293.1499938964844,293.1499938964844,283.1499938964844,15309.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5856857299804688,1.0,0.0,0.0,2.4858622550964355,2.485875129699707,4.123324401916762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.203125,0.0,528.2081298828125,1895.4371337890625,0.0,852.2047729492188,0.6339675784111023,1.0,0.0,3.0,1.0,0.0
18167940,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4889221191406,0.7372834086418152,0.1475041806697845,0.1334462016820907,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48876953125,0.7690287232398987,0.1683478057384491,0.160136729478836,297.6226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.488525390625,0.8341892957687378,0.2159919589757919,0.1512393504381179,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4890441894531,0.7177563309669495,0.1351088285446167,0.1288944780826568,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4890441894531,0.719127357006073,0.135771244764328,0.6150950193405151,285.488525390625,285.4532775878906,292.052978515625,290.7012634277344,292.0484313964844,297.5226135253906,285.4866027832031,1.0,0.2866711020469665,1.0,1.0,0.0,1.0,-1.4267709255218506,1.4267692565917969,1.692419118626276e-06,1.095084547996521,0.8018958568572998,0.8018958568572998,0.0,47.46031188964844,25.0,20690.189453125,-0.0,280.8595886230469,1.0,283.1499938964844,285.0549621582031,293.7372741699219,295.1492919921875,293.1499938964844,293.1499938964844,283.1499938964844,15008.1435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5932490229606628,1.0,0.0,0.0,2.601133108139038,2.601146459579468,4.514592149007513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5008.59228515625,0.0,590.7383422851562,1895.4371337890625,0.0,891.9066162109375,0.6586328744888306,1.0,0.0,3.0,1.0,0.0
18168000,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4889221191406,0.7372834086418152,0.1475041806697845,0.1334462016820907,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48876953125,0.7690287232398987,0.1683478057384491,0.160136729478836,297.6226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.488525390625,0.8341892957687378,0.2159919589757919,0.1512393504381179,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4890441894531,0.7177563309669495,0.1351088285446167,0.1288944780826568,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4890441894531,0.719127357006073,0.135771244764328,0.6150950193405151,285.488525390625,285.4532775878906,292.052978515625,290.7012634277344,292.0484313964844,297.5226135253906,285.4866027832031,1.0,0.2866711020469665,1.0,1.0,0.0,1.0,-1.4267709255218506,1.4267692565917969,1.692419118626276e-06,1.095084547996521,0.8018958568572998,0.8018958568572998,0.0,47.46031188964844,25.0,20690.189453125,-0.0,280.8595886230469,1.0,283.1499938964844,285.0549621582031,293.7372741699219,295.1492919921875,293.1499938964844,293.1499938964844,283.1499938964844,15008.1435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5932490229606628,1.0,0.0,0.0,2.601133108139038,2.601146459579468,4.514592149007513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5008.59228515625,0.0,590.7383422851562,1895.4371337890625,0.0,891.9066162109375,0.6586328744888306,1.0,0.0,3.0,1.0,0.0
18168060,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725036621094,0.7600793838500977,0.1487905830144882,0.1344028115272522,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47235107421875,0.7946176528930664,0.1698988974094391,0.1613900959491729,297.6058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721069335937,0.8611212372779846,0.21857650578022,0.1528944969177246,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4726257324219,0.739096462726593,0.1361600756645202,0.1296724379062652,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4726257324219,0.7397438287734985,0.1363909691572189,0.6168408989906311,285.4721374511719,285.4334716796875,292.1355895996094,290.7482604980469,292.1310729980469,297.5068664550781,285.4701843261719,1.0,0.2813743650913238,1.0,1.0,0.0,1.0,-1.434440851211548,1.434439182281494,1.7090538904085406e-06,1.1011923551559448,0.821972668170929,0.821972668170929,0.0,42.23468399047852,25.0,21068.44921875,-0.0,271.4089050292969,1.0,283.1499938964844,285.02655029296875,293.7896423339844,295.2272033691406,293.1499938964844,293.1499938964844,283.1499938964844,14832.9033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5994672179222107,1.0,0.0,0.0,2.688720226287842,2.688734292984009,4.823747303817072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5040.04248046875,0.0,642.041015625,1895.4371337890625,0.0,925.8377685546876,0.6775925159454346,1.0,0.0,3.0,1.0,0.0
18168120,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659423828125,0.7705869674682617,0.1492999345064163,0.1347848027944564,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4657592773437,0.8060009479522705,0.170512855052948,0.1618914604187011,297.5993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.46551513671875,0.8734833002090454,0.2195917516946792,0.1535478234291076,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.466064453125,0.7486652731895447,0.1365783810615539,0.129987433552742,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660339355469,0.749036967754364,0.1366375237703323,0.617563784122467,285.4655456542969,285.4255676269531,292.16845703125,290.766845703125,292.1639709472656,297.5009460449219,285.463623046875,1.0,0.2793195843696594,1.0,1.0,0.0,1.0,-1.437531352043152,1.4375295639038086,1.7157876754936296e-06,1.103654384613037,0.8304274678230286,0.8304274678230286,0.0,40.23679733276367,25.0,21220.30859375,-0.0,267.833984375,1.0,283.1499938964844,285.0151062011719,293.8089904785156,295.25653076171875,293.1499938964844,293.1499938964844,283.1499938964844,14770.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6019445657730103,1.0,0.0,0.0,2.724695920944214,2.72471022605896,4.953697043674765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5052.3173828125,0.0,664.0768432617188,1895.4371337890625,0.0,939.6823120117188,0.6854289770126343,1.0,0.0,3.0,1.0,0.0
18168180,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4434509277344,0.8047605156898499,0.1510595381259918,0.1361728757619857,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432983398437,0.8393269181251526,0.1726258248090744,0.1636914610862732,297.5777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.44305419921875,0.9143926501274108,0.2230707257986068,0.1558402478694915,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44354248046875,0.7805137634277344,0.138021633028984,0.1311490684747696,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44354248046875,0.7797670364379883,0.137477308511734,0.6203702688217163,285.4430847167969,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.48126220703125,285.4412841796875,1.0,0.2746057212352752,1.0,1.0,0.0,1.0,-1.4488741159439087,1.4488723278045654,1.740644506753597e-06,1.112683892250061,0.8622544407844543,0.8622544407844543,0.0,35.08277893066406,25.0,21755.658203125,-0.0,259.9453125,1.0,283.1499938964844,284.9755859375,293.873046875,295.3547058105469,293.1499938964844,293.1499938964844,283.1499938964844,14588.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6103651523590088,1.0,0.0,0.0,2.8536057472229004,2.853620767593384,5.433519731923298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.71044921875,0.0,747.7618408203125,1895.4371337890625,0.0,988.0345458984376,0.7137174606323242,1.0,0.0,3.0,1.0,0.0
18168240,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4434509277344,0.8047605156898499,0.1510595381259918,0.1361728757619857,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432983398437,0.8393269181251526,0.1726258248090744,0.1636914610862732,297.5777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.44305419921875,0.9143926501274108,0.2230707257986068,0.1558402478694915,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44354248046875,0.7805137634277344,0.138021633028984,0.1311490684747696,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44354248046875,0.7797670364379883,0.137477308511734,0.6203702688217163,285.4430847167969,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.48126220703125,285.4412841796875,1.0,0.2746057212352752,1.0,1.0,0.0,1.0,-1.4488741159439087,1.4488723278045654,1.740644506753597e-06,1.112683892250061,0.8622544407844543,0.8622544407844543,0.0,35.08277893066406,25.0,21755.658203125,-0.0,259.9453125,1.0,283.1499938964844,284.9755859375,293.873046875,295.3547058105469,293.1499938964844,293.1499938964844,283.1499938964844,14588.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6103651523590088,1.0,0.0,0.0,2.8536057472229004,2.853620767593384,5.433519731923298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.71044921875,0.0,747.7618408203125,1895.4371337890625,0.0,988.0345458984376,0.7137174606323242,1.0,0.0,3.0,1.0,0.0
18168300,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4326171875,0.82017582654953,0.1519182026386261,0.1368726044893264,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4324645996094,0.8552385568618774,0.1736486256122589,0.1645870208740234,297.5673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322204589844,0.9360321760177612,0.224750205874443,0.1569643169641494,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4327087402344,0.7960913181304932,0.1387208700180053,0.131736010313034,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4327087402344,0.7947311997413635,0.1378720551729202,0.6217936277389526,285.4322509765625,285.3843688964844,292.3401184082031,290.8630065917969,292.3357238769531,297.4720458984375,285.43048095703125,1.0,0.2729643285274505,1.0,1.0,0.0,1.0,-1.4545518159866333,1.4545501470565796,1.753175638441462e-06,1.1172045469284058,0.8798345923423767,0.8798345923423767,0.0,33.12967300415039,25.0,22023.626953125,-0.0,257.4973449707031,1.0,283.1499938964844,284.9560546875,293.90362548828125,295.40185546875,293.1499938964844,293.1499938964844,283.1499938964844,14511.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.614342987537384,1.0,0.0,0.0,2.919867992401123,2.919883728027344,5.688788746738282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5115.728515625,0.0,793.6923217773438,1895.4371337890625,0.0,1011.5576171875,0.7283747792243958,1.0,0.0,3.0,1.0,0.0
18168360,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4219665527344,0.8344429135322571,0.1527621448040008,0.1375708132982254,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4218139648437,0.871166467666626,0.1746470928192138,0.1654724031686782,297.55731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4216003417969,0.9562908411026,0.2263895124197006,0.1580695956945419,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.42205810546875,0.8110166192054749,0.1394030600786209,0.1323196440935135,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4220886230469,0.8091087937355042,0.1382471472024917,0.6231908202171326,285.421630859375,285.3707580566406,292.3968200683594,290.8944702148437,292.3924865722656,297.463134765625,285.4198913574219,1.0,0.2716849446296692,1.0,1.0,0.0,1.0,-1.460157871246338,1.4601560831069946,1.7656054751569172e-06,1.121667504310608,0.8985051512718201,0.8985051512718201,0.0,31.47887420654297,25.0,22289.123046875,-0.0,255.74884033203125,1.0,283.1499938964844,284.9367980957031,293.9338073730469,295.4483337402344,293.1499938964844,293.1499938964844,283.1499938964844,14455.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6181796789169312,1.0,0.0,0.0,2.98677659034729,2.98679256439209,5.952491619609646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5136.57080078125,0.0,842.2181396484375,1895.4371337890625,0.0,1034.6513671875,0.7432395219802856,1.0,0.0,3.0,1.0,0.0
18168420,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4070739746094,0.8551787734031677,0.1539756506681442,0.1385882496833801,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4069519042969,0.8944467902183533,0.1760697662830352,0.1667481660842895,297.54296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40673828125,0.981474757194519,0.2287263572216034,0.1596555411815643,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071960449219,0.8306767344474792,0.1403740644454956,0.1331644207239151,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071960449219,0.8280091881752014,0.1387633234262466,0.6251683831214905,285.4067687988281,285.3509521484375,292.4793701171875,290.9400939941406,292.47509765625,297.4505615234375,285.4051818847656,1.0,0.2702975869178772,1.0,1.0,0.0,1.0,-1.4682027101516724,1.468200922012329,1.7835413927969055e-06,1.12807035446167,0.9280646443367004,0.9280646443367004,0.0,29.470842361450195,25.0,22671.927734375,-0.0,254.114013671875,1.0,283.1499938964844,284.9094543457031,293.9775695800781,295.5155334472656,293.1499938964844,293.1499938964844,283.1499938964844,14418.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623593270778656,1.0,0.0,0.0,3.084839344024658,3.0848562717437744,6.349776526803907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.75732421875,0.0,917.369873046875,1895.4371337890625,0.0,1067.9029541015625,0.7651470899581909,1.0,0.0,3.0,1.0,0.0
18168480,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4019775390625,0.862528383731842,0.1544109880924224,0.1389575153589248,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40185546875,0.9025114178657532,0.1765752285718917,0.1672058552503585,297.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4016418457031,0.988946259021759,0.2295596450567245,0.1602233648300171,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4020690917969,0.8373538255691528,0.1407186239957809,0.1334685832262039,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.402099609375,0.8343412280082703,0.1389400064945221,0.6258622407913208,285.40167236328125,285.34375,292.50933837890625,290.95660400390625,292.50506591796875,297.4461364746094,285.4001159667969,1.0,0.2699355185031891,1.0,1.0,0.0,1.0,-1.4710355997085571,1.471033811569214,1.7898861415233114e-06,1.1303257942199707,0.9397625923156738,0.9397625923156738,0.0,28.864765167236328,25.0,22809.654296875,-0.0,253.79269409179688,1.0,283.1499938964844,284.8998413085937,293.993408203125,295.539794921875,293.1499938964844,293.1499938964844,283.1499938964844,14411.5869140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254986524581909,1.0,0.0,0.0,3.120537042617798,3.1205544471740723,6.497585900433478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.7001953125,0.0,945.9082641601562,1895.4371337890625,0.0,1079.7890625,0.7761625051498413,1.0,0.0,3.0,1.0,0.0
18168540,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3701477050781,0.8756343722343445,0.1559685468673706,0.1403472423553466,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3699035644531,0.9176077246665956,0.1783758401870727,0.1689066290855407,297.5298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3695983886719,0.9857146739959716,0.2336243093013763,0.1528739780187606,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3703308105469,0.849011242389679,0.1419362276792526,0.1346117556095123,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.370361328125,0.8447080254554749,0.1395323723554611,0.6284732818603516,285.3695983886719,285.31707763671875,292.6205139160156,291.01763916015625,292.6163024902344,297.43414306640625,285.366455078125,1.0,0.2686366736888885,1.0,1.0,0.0,1.0,-1.4701555967330933,1.47015380859375,1.7880406630865764e-06,1.1297478675842283,0.9734901189804076,0.9734901189804076,0.0,27.921476364135746,25.0,23222.076171875,-0.0,251.1103973388672,1.0,283.1499938964844,284.84912109375,294.0521240234375,295.6281433105469,293.1499938964844,293.1499938964844,283.1499938964844,15232.4677734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6324599385261536,1.0,0.0,0.0,3.2736852169036865,3.2737038135528564,7.151005547711975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5214.06201171875,0.0,1081.158203125,1895.4371337890625,0.0,1124.006591796875,0.8117997646331787,1.0,0.0,3.0,1.0,0.0
18168600,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3701477050781,0.8756343722343445,0.1559685468673706,0.1403472423553466,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3699035644531,0.9176077246665956,0.1783758401870727,0.1689066290855407,297.5298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3695983886719,0.9857146739959716,0.2336243093013763,0.1528739780187606,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3703308105469,0.849011242389679,0.1419362276792526,0.1346117556095123,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.370361328125,0.8447080254554749,0.1395323723554611,0.6284732818603516,285.3695983886719,285.31707763671875,292.6205139160156,291.01763916015625,292.6163024902344,297.43414306640625,285.366455078125,1.0,0.2686366736888885,1.0,1.0,0.0,1.0,-1.4701555967330933,1.47015380859375,1.7880406630865764e-06,1.1297478675842283,0.9734901189804076,0.9734901189804076,0.0,27.921476364135746,25.0,23222.076171875,-0.0,251.1103973388672,1.0,283.1499938964844,284.84912109375,294.0521240234375,295.6281433105469,293.1499938964844,293.1499938964844,283.1499938964844,15232.4677734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6324599385261536,1.0,0.0,0.0,3.2736852169036865,3.2737038135528564,7.151005547711975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5214.06201171875,0.0,1081.158203125,1895.4371337890625,0.0,1124.006591796875,0.8117997646331787,1.0,0.0,3.0,1.0,0.0
18168660,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3380432128906,0.8867765069007874,0.1573218256235122,0.1415491253137588,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3378601074219,0.9309515357017516,0.1799205839633941,0.1703615039587021,297.5412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.33770751953125,0.9816249012947084,0.2392055988311767,0.1464234292507171,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33819580078125,0.8589387536048889,0.1429713368415832,0.1355797201395034,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3382263183594,0.8534420728683472,0.1400349587202072,0.6306174993515015,285.337646484375,285.2928466796875,292.7214660644531,291.0729064941406,292.7173156738281,297.4337158203125,285.3355407714844,1.0,0.2676891982555389,1.0,1.0,0.0,1.0,-1.469657301902771,1.4696555137634275,1.786866732800263e-06,1.1292954683303833,0.9971044063568116,0.9971044063568116,0.0,27.199268341064453,25.0,23561.0078125,-0.0,249.0414276123047,1.0,283.1499938964844,284.804931640625,294.10113525390625,295.6980285644531,293.1499938964844,293.1499938964844,283.1499938964844,16415.392578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6375718712806702,1.0,0.0,0.0,3.4081451892852783,3.408165216445923,7.750496138214658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.9443359375,0.0,1213.4105224609375,1895.4371337890625,0.0,1157.2542724609375,0.8406389951705933,1.0,0.0,3.0,1.0,0.0
18168720,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3360595703125,0.8876878023147583,0.157438114285469,0.1416520029306411,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3358764648437,0.9320370554924012,0.1800516694784164,0.1704847365617752,297.5424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3357238769531,0.9812753796577454,0.2397118061780929,0.1459136456251144,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.336181640625,0.8597519397735596,0.1430589258670807,0.1356614977121353,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3362121582031,0.8541539311408997,0.1400781720876693,0.6308019757270813,285.3356628417969,285.290771484375,292.73016357421875,291.0776672363281,292.7260437011719,297.4338073730469,285.33367919921875,1.0,0.2676184177398681,1.0,1.0,0.0,1.0,-1.4696364402770996,1.4696346521377563,1.7868194390757708e-06,1.1292784214019775,0.9994102120399476,0.9994102120399476,0.0,27.144020080566406,28.0,23587.302734375,-0.0,248.89453125,1.0,283.1499938964844,284.80206298828125,294.1053161621094,295.7038269042969,293.1499938964844,293.1499938964844,283.1499938964844,16499.947265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6379570364952087,1.0,0.0,0.0,3.4176692962646484,3.417689561843872,7.793874488015717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.24560546875,0.0,1223.1683349609375,1895.4371337890625,0.0,1159.7855224609375,0.8458517789840698,1.0,0.0,3.0,1.0,0.0
18168780,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3159484863281,0.8935811519622803,0.1588861495256424,0.1429439038038253,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3158874511719,0.9389408826828004,0.1816572099924087,0.1720057278871536,297.5527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3158569335937,0.9796604514122008,0.2457353472709655,0.1436300277709961,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.31597900390625,0.864791214466095,0.1441313028335571,0.1366752386093139,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.31597900390625,0.85805344581604,0.1406108438968658,0.6331601738929749,285.3158264160156,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.4338684082031,285.3153991699219,1.0,0.2681834697723388,1.0,1.0,0.0,1.0,-1.4743146896362305,1.4743129014968872,1.7972676005229005e-06,1.132954716682434,1.0,1.0,0.0,26.984657287597656,31.0,23976.421875,-0.0,250.4464111328125,1.0,283.1499938964844,284.7699890136719,294.15936279296875,295.77960205078125,293.1499938964844,293.1499938964844,283.1499938964844,18243.70703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6424235701560974,1.0,0.0,0.0,3.5398659706115723,3.5398874282836914,8.361167260773072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.77783203125,0.0,1357.7734375,1895.4371337890625,0.0,1189.4031982421875,0.8752627372741699,1.0,0.0,3.0,1.0,0.0
18168840,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3159484863281,0.8935811519622803,0.1588861495256424,0.1429439038038253,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3158874511719,0.9389408826828004,0.1816572099924087,0.1720057278871536,297.5527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3158569335937,0.9796604514122008,0.2457353472709655,0.1436300277709961,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.31597900390625,0.864791214466095,0.1441313028335571,0.1366752386093139,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.31597900390625,0.85805344581604,0.1406108438968658,0.6331601738929749,285.3158264160156,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.4338684082031,285.3153991699219,1.0,0.2681834697723388,1.0,1.0,0.0,1.0,-1.4743146896362305,1.4743129014968872,1.7972676005229005e-06,1.132954716682434,1.0,1.0,0.0,26.984657287597656,31.0,23976.421875,-0.0,250.4464111328125,1.0,283.1499938964844,284.7699890136719,294.15936279296875,295.77960205078125,293.1499938964844,293.1499938964844,283.1499938964844,18243.70703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6424235701560974,1.0,0.0,0.0,3.5398659706115723,3.5398874282836914,8.361167260773072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.77783203125,0.0,1357.7734375,1895.4371337890625,0.0,1189.4031982421875,0.8752627372741699,1.0,0.0,3.0,1.0,0.0
