time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18168900,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114318847656,0.8943413496017456,0.1596157550811767,0.1435983479022979,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113708496094,0.9397549629211426,0.1824451833963394,0.1727561503648758,297.5535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.31134033203125,0.9799973964691162,0.2483710050582885,0.1440969407558441,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114929199219,0.8652459383010864,0.1446586400270462,0.137177973985672,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114929199219,0.8579879999160767,0.1408676207065582,0.6343385577201843,285.3113098144531,285.2520751953125,292.89141845703125,291.1659240722656,292.88739013671875,297.4320678710937,285.3108215332031,1.0,0.2689613699913025,1.0,1.0,0.0,1.0,-1.47857928276062,1.4785774946212769,1.8068537883664249e-06,1.1363322734832764,1.0,1.0,0.0,27.11159324645996,31.0,24198.33984375,-0.0,252.5527801513672,1.0,283.1499938964844,284.7578125,294.187744140625,295.8201599121094,293.1499938964844,293.1499938964844,283.1499938964844,19206.046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445518732070923,1.0,0.0,0.0,3.599650859832764,3.59967303276062,8.645976095067454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.42529296875,0.0,1427.7384033203125,1895.4371337890625,0.0,1203.685546875,0.8870185017585754,1.0,0.0,3.0,1.0,0.0
18168960,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3118896484375,0.8937479257583618,0.1603514552116394,0.1442614942789077,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3119201660156,0.9389519691467284,0.1832251846790313,0.1735022217035293,297.5509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3119201660156,0.9810305833816528,0.2506653964519501,0.145559623837471,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3118591308594,0.8644165396690369,0.1451824605464935,0.1376805752515792,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3118591308594,0.8566595911979675,0.1411116123199463,0.6354873776435852,285.3119506835937,285.2393798828125,292.9442138671875,291.1948547363281,292.9402160644531,297.4286193847656,285.3124084472656,1.0,0.2700534164905548,1.0,1.0,0.0,1.0,-1.4840093851089478,1.4840075969696045,1.8191127537647844e-06,1.1406373977661133,1.0,1.0,0.0,27.36668586730957,34.0,24404.015625,-0.0,255.48681640625,1.0,283.1499938964844,284.7532958984375,294.2165222167969,295.8605651855469,293.1499938964844,293.1499938964844,283.1499938964844,19847.068359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6467028856277466,1.0,0.0,0.0,3.638939380645752,3.6389622688293457,8.835739890855621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.77099609375,0.0,1475.0,1895.4371337890625,0.0,1218.2296142578125,0.8993896842002869,1.0,0.0,3.0,1.0,0.0
18169020,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3170166015625,0.8894768953323364,0.1618341654539108,0.1456094682216644,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31707763671875,0.933620035648346,0.184762567281723,0.1749840676784515,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3171691894531,0.9844619631767272,0.2543006539344787,0.1507939547300338,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31695556640625,0.8598597049713135,0.1462208479642868,0.1386874318122863,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3169250488281,0.8511465191841125,0.1415532678365707,0.6376491189002991,285.3171691894531,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.4172668457031,285.3182983398437,1.0,0.2729622721672058,1.0,1.0,0.0,1.0,-1.4974918365478516,1.4974899291992188,1.8497892142477208e-06,1.1513317823410034,1.0,1.0,0.0,28.186304092407227,37.0,24867.779296875,-0.0,263.33221435546875,1.0,283.1499938964844,284.7453308105469,294.27557373046875,295.94635009765625,293.1499938964844,293.1499938964844,283.1499938964844,21283.669921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6514007449150085,1.0,0.0,0.0,3.72548508644104,3.72550892829895,9.261022455575584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.583984375,0.0,1582.7640380859375,1895.4371337890625,0.0,1250.3724365234375,0.9205118417739868,1.0,0.0,3.0,1.0,0.0
18169080,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3170166015625,0.8894768953323364,0.1618341654539108,0.1456094682216644,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31707763671875,0.933620035648346,0.184762567281723,0.1749840676784515,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3171691894531,0.9844619631767272,0.2543006539344787,0.1507939547300338,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31695556640625,0.8598597049713135,0.1462208479642868,0.1386874318122863,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3169250488281,0.8511465191841125,0.1415532678365707,0.6376491189002991,285.3171691894531,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.4172668457031,285.3182983398437,1.0,0.2729622721672058,1.0,1.0,0.0,1.0,-1.4974918365478516,1.4974899291992188,1.8497892142477208e-06,1.1513317823410034,1.0,1.0,0.0,28.186304092407227,37.0,24867.779296875,-0.0,263.33221435546875,1.0,283.1499938964844,284.7453308105469,294.27557373046875,295.94635009765625,293.1499938964844,293.1499938964844,283.1499938964844,21283.669921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6514007449150085,1.0,0.0,0.0,3.72548508644104,3.72550892829895,9.261022455575584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.583984375,0.0,1582.7640380859375,1895.4371337890625,0.0,1250.3724365234375,0.9205118417739868,1.0,0.0,3.0,1.0,0.0
18169140,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.328125,0.8818011283874512,0.1633253544569015,0.146979734301567,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3282470703125,0.9240813851356506,0.1862658560276031,0.1764480322599411,297.5111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.328369140625,0.9888886213302612,0.2566119432449341,0.1586679220199585,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280334472656,0.8521790504455566,0.1472451239824295,0.1396947205066681,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280029296875,0.8425520062446594,0.1419181376695633,0.6395480632781982,285.328369140625,285.19000244140625,293.1499938964844,291.3086242675781,293.14630126953125,297.400390625,285.3299560546875,1.0,0.2767079174518585,1.0,1.0,0.0,1.0,-1.5138335227966309,1.513831615447998,1.8874202396546025e-06,1.164295673370361,1.0,1.0,0.0,29.39453887939453,40.0,25362.22265625,-0.0,273.5704650878906,1.0,283.1499938964844,284.7430725097656,294.3347473144531,296.0347900390625,293.1499938964844,293.1499938964844,283.1499938964844,22618.4609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6566475629806519,1.0,0.0,0.0,3.804133176803589,3.8041582107543945,9.656165502747172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5393.45751953125,0.0,1685.1358642578125,1895.4371337890625,0.0,1286.8729248046875,0.939738154411316,1.0,0.0,3.0,1.0,0.0
18169200,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.328125,0.8818011283874512,0.1633253544569015,0.146979734301567,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3282470703125,0.9240813851356506,0.1862658560276031,0.1764480322599411,297.5111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.328369140625,0.9888886213302612,0.2566119432449341,0.1586679220199585,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280334472656,0.8521790504455566,0.1472451239824295,0.1396947205066681,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280029296875,0.8425520062446594,0.1419181376695633,0.6395480632781982,285.328369140625,285.19000244140625,293.1499938964844,291.3086242675781,293.14630126953125,297.400390625,285.3299560546875,1.0,0.2767079174518585,1.0,1.0,0.0,1.0,-1.5138335227966309,1.513831615447998,1.8874202396546025e-06,1.164295673370361,1.0,1.0,0.0,29.39453887939453,40.0,25362.22265625,-0.0,273.5704650878906,1.0,283.1499938964844,284.7430725097656,294.3347473144531,296.0347900390625,293.1499938964844,293.1499938964844,283.1499938964844,22618.4609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6566475629806519,1.0,0.0,0.0,3.804133176803589,3.8041582107543945,9.656165502747172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5393.45751953125,0.0,1685.1358642578125,1895.4371337890625,0.0,1286.8729248046875,0.939738154411316,1.0,0.0,3.0,1.0,0.0
18169260,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.34454345703125,0.8715089559555054,0.1648167818784713,0.148364171385765,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446655273437,0.9114553332328796,0.1877277642488479,0.177886813879013,297.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448791503906,0.9933450818061828,0.2575437724590301,0.1686694920063018,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34442138671875,0.8421844840049744,0.1482506245374679,0.140698105096817,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3443603515625,0.8316388130187988,0.1421923637390136,0.6411088109016418,285.3448181152344,285.165771484375,293.2509460449219,291.3649597167969,293.24725341796875,297.3787841796875,285.3466491699219,1.0,0.2811633348464966,1.0,1.0,0.0,1.0,-1.5323078632354736,1.5323059558868408,1.930550752149429e-06,1.1789484024047852,1.0,1.0,0.0,30.983686447143555,28.0,25882.64453125,-0.0,285.9747009277344,1.0,283.1499938964844,284.7456970214844,294.3929443359375,296.1241455078125,293.1499938964844,293.1499938964844,283.1499938964844,23852.26171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623060703277588,1.0,0.0,0.0,3.875411510467529,3.8754374980926514,1.0021412890637291e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.001953125,0.0,1781.645751953125,1895.4371337890625,0.0,1326.93212890625,0.9572019577026368,1.0,0.0,3.0,1.0,0.0
18169320,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.34454345703125,0.8715089559555054,0.1648167818784713,0.148364171385765,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446655273437,0.9114553332328796,0.1877277642488479,0.177886813879013,297.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448791503906,0.9933450818061828,0.2575437724590301,0.1686694920063018,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34442138671875,0.8421844840049744,0.1482506245374679,0.140698105096817,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3443603515625,0.8316388130187988,0.1421923637390136,0.6411088109016418,285.3448181152344,285.165771484375,293.2509460449219,291.3649597167969,293.24725341796875,297.3787841796875,285.3466491699219,1.0,0.2811633348464966,1.0,1.0,0.0,1.0,-1.5323078632354736,1.5323059558868408,1.930550752149429e-06,1.1789484024047852,1.0,1.0,0.0,30.983686447143555,28.0,25882.64453125,-0.0,285.9747009277344,1.0,283.1499938964844,284.7456970214844,294.3929443359375,296.1241455078125,293.1499938964844,293.1499938964844,283.1499938964844,23852.26171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623060703277588,1.0,0.0,0.0,3.875411510467529,3.8754374980926514,1.0021412890637291e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.001953125,0.0,1781.645751953125,1895.4371337890625,0.0,1326.93212890625,0.9572019577026368,1.0,0.0,3.0,1.0,0.0
18169380,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.349853515625,0.8805041909217834,0.1662686169147491,0.1496564298868179,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.349853515625,0.921598494052887,0.1891147941350937,0.1791942715644836,297.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.349853515625,0.9913116097450256,0.2593531608581543,0.1637552082538604,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3498840332031,0.8497384190559387,0.1492047756910324,0.1415911018848419,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3498840332031,0.8376083374023438,0.1423757821321487,0.6419134140014648,285.349853515625,285.1413879394531,293.3525390625,291.4216003417969,293.34881591796875,297.3624267578125,285.34967041015625,1.0,0.2797811329364776,1.0,1.0,0.0,1.0,-1.5315767526626587,1.531574845314026,1.929031213876442e-06,1.1785517930984497,1.0,1.0,0.0,30.35042953491211,25.0,26170.158203125,-0.0,283.9900207519531,1.0,283.1499938964844,284.7366943359375,294.4476928710937,296.2037353515625,293.1499938964844,293.1499938964844,283.1499938964844,25056.572265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6676597595214844,1.0,0.0,0.0,3.943743944168091,3.94377064704895,1.0377929129390395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.15283203125,0.0,1877.56103515625,1895.4371337890625,0.0,1365.4796142578125,0.9739519357681274,1.0,0.0,3.0,1.0,0.0
18169440,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.349853515625,0.8805041909217834,0.1662686169147491,0.1496564298868179,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.349853515625,0.921598494052887,0.1891147941350937,0.1791942715644836,297.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.349853515625,0.9913116097450256,0.2593531608581543,0.1637552082538604,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3498840332031,0.8497384190559387,0.1492047756910324,0.1415911018848419,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3498840332031,0.8376083374023438,0.1423757821321487,0.6419134140014648,285.349853515625,285.1413879394531,293.3525390625,291.4216003417969,293.34881591796875,297.3624267578125,285.34967041015625,1.0,0.2797811329364776,1.0,1.0,0.0,1.0,-1.5315767526626587,1.531574845314026,1.929031213876442e-06,1.1785517930984497,1.0,1.0,0.0,30.35042953491211,25.0,26170.158203125,-0.0,283.9900207519531,1.0,283.1499938964844,284.7366943359375,294.4476928710937,296.2037353515625,293.1499938964844,293.1499938964844,283.1499938964844,25056.572265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6676597595214844,1.0,0.0,0.0,3.943743944168091,3.94377064704895,1.0377929129390395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.15283203125,0.0,1877.56103515625,1895.4371337890625,0.0,1365.4796142578125,0.9739519357681274,1.0,0.0,3.0,1.0,0.0
18169500,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3462219238281,0.887273907661438,0.1669767349958419,0.1502772867679596,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3461608886719,0.9294219613075256,0.1897783875465393,0.1798093318939209,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3461303710937,0.9893556237220764,0.2615024447441101,0.1595959663391113,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34625244140625,0.8556073307991028,0.1496631056070327,0.1420091986656189,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3462829589844,0.8425689935684204,0.1424640864133834,0.6422034502029419,285.3461303710937,285.129150390625,293.40350341796875,291.4499816894531,293.3997802734375,297.36102294921875,285.3455810546875,1.0,0.2788401544094085,1.0,1.0,0.0,1.0,-1.5289208889007568,1.528918981552124,1.922761839523446e-06,1.1764144897460938,1.0,1.0,0.0,29.793100357055664,25.0,26281.0234375,-0.0,281.3373718261719,1.0,283.1499938964844,284.7274780273437,294.47186279296875,296.23602294921875,293.1499938964844,293.1499938964844,283.1499938964844,25774.853515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6695967316627502,1.0,0.0,0.0,3.983941078186035,3.983968496322632,1.059056330632302e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.22607421875,0.0,1935.560302734375,1895.4371337890625,0.0,1379.57763671875,0.981006681919098,1.0,0.0,3.0,1.0,0.0
18169560,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3447265625,0.8946315050125122,0.1676779687404632,0.1508894115686416,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446960449219,0.9378650188446044,0.1904263645410537,0.1804074645042419,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446960449219,0.98695969581604,0.2641427516937256,0.1550486832857132,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3447265625,0.8620626926422119,0.1501116305589676,0.1424166113138198,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3447265625,0.8480921983718872,0.1425619721412658,0.6425214409828186,285.3446960449219,285.11688232421875,293.4546203613281,291.4784240722656,293.45086669921875,297.3621826171875,285.3445739746094,1.0,0.2776728272438049,1.0,1.0,0.0,1.0,-1.525787115097046,1.5257850885391235,1.915428811116726e-06,1.1739367246627808,1.0,1.0,0.0,29.20093536376953,28.0,26363.482421875,-0.0,278.3890991210937,1.0,283.1499938964844,284.72265625,294.4953918457031,296.26531982421875,293.1499938964844,293.1499938964844,283.1499938964844,26208.23828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709780097007751,1.0,0.0,0.0,4.007999897003174,4.00802755355835,1.0718861176428618e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.12841796875,0.0,1970.838623046875,1895.4371337890625,0.0,1389.6795654296875,0.9897257685661316,1.0,0.0,3.0,1.0,0.0
18169620,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3452453613281,0.9022324085235596,0.1690830290317535,0.1521329581737518,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3453063964844,0.9460992217063904,0.1916984468698501,0.1815995275974273,297.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3453369140625,0.9847911596298218,0.2697069644927978,0.1513300240039825,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34521484375,0.8684525489807129,0.1509979665279388,0.1432409435510635,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451843261719,0.8529800772666931,0.1427920758724212,0.643425703048706,285.3453674316406,285.0923156738281,293.5570678710937,291.5353698730469,293.5533142089844,297.36651611328125,285.3462219238281,1.0,0.2774205207824707,1.0,1.0,0.0,1.0,-1.526315689086914,1.5263137817382812,1.916593646456022e-06,1.1742894649505615,1.0,1.0,0.0,28.787817001342773,31.0,26624.939453125,-0.0,277.5539855957031,1.0,283.1499938964844,284.71514892578125,294.5459289550781,296.32916259765625,293.1499938964844,293.1499938964844,283.1499938964844,27247.451171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6729361414909363,1.0,0.0,0.0,4.065109729766846,4.06513786315918,1.102650230677682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.01708984375,0.0,2056.29248046875,1895.4371337890625,0.0,1404.06884765625,1.0,1.0,0.0,3.0,1.0,0.0
18169680,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3452453613281,0.9022324085235596,0.1690830290317535,0.1521329581737518,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3453063964844,0.9460992217063904,0.1916984468698501,0.1815995275974273,297.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3453369140625,0.9847911596298218,0.2697069644927978,0.1513300240039825,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34521484375,0.8684525489807129,0.1509979665279388,0.1432409435510635,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451843261719,0.8529800772666931,0.1427920758724212,0.643425703048706,285.3453674316406,285.0923156738281,293.5570678710937,291.5353698730469,293.5533142089844,297.36651611328125,285.3462219238281,1.0,0.2774205207824707,1.0,1.0,0.0,1.0,-1.526315689086914,1.5263137817382812,1.916593646456022e-06,1.1742894649505615,1.0,1.0,0.0,28.787817001342773,31.0,26624.939453125,-0.0,277.5539855957031,1.0,283.1499938964844,284.71514892578125,294.5459289550781,296.32916259765625,293.1499938964844,293.1499938964844,283.1499938964844,27247.451171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6729361414909363,1.0,0.0,0.0,4.065109729766846,4.06513786315918,1.102650230677682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.01708984375,0.0,2056.29248046875,1895.4371337890625,0.0,1404.06884765625,1.0,1.0,0.0,3.0,1.0,0.0
18169740,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3671569824219,0.904058575630188,0.1705344170331955,0.1534244865179062,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3673095703125,0.9475155472755432,0.1929738670587539,0.1828030943870544,297.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.367431640625,0.9851475358009338,0.2744917571544647,0.151918813586235,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36700439453125,0.869411826133728,0.1518971174955368,0.1440881639719009,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3669128417969,0.8527490496635437,0.1430489420890808,0.6445639133453369,285.3674621582031,285.0676574707031,293.6597900390625,291.5922546386719,293.6560363769531,297.3672180175781,285.36962890625,1.0,0.278546929359436,1.0,1.0,0.0,1.0,-1.532397747039795,1.532395839691162,1.9308258742967155e-06,1.179078459739685,1.0,1.0,0.0,28.96832275390625,34.0,26907.212890625,-0.0,280.7583923339844,1.0,283.1499938964844,284.73114013671875,294.6009521484375,296.3986511230469,293.1499938964844,293.1499938964844,283.1499938964844,27240.80078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6745709180831909,1.0,0.0,0.0,4.064746856689453,4.064774990081787,1.102453325074748e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.2431640625,0.0,2055.74169921875,1895.4371337890625,0.0,1416.1431884765625,1.0,1.0,0.0,3.0,1.0,0.0
18169800,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3671569824219,0.904058575630188,0.1705344170331955,0.1534244865179062,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3673095703125,0.9475155472755432,0.1929738670587539,0.1828030943870544,297.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.367431640625,0.9851475358009338,0.2744917571544647,0.151918813586235,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36700439453125,0.869411826133728,0.1518971174955368,0.1440881639719009,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3669128417969,0.8527490496635437,0.1430489420890808,0.6445639133453369,285.3674621582031,285.0676574707031,293.6597900390625,291.5922546386719,293.6560363769531,297.3672180175781,285.36962890625,1.0,0.278546929359436,1.0,1.0,0.0,1.0,-1.532397747039795,1.532395839691162,1.9308258742967155e-06,1.179078459739685,1.0,1.0,0.0,28.96832275390625,34.0,26907.212890625,-0.0,280.7583923339844,1.0,283.1499938964844,284.73114013671875,294.6009521484375,296.3986511230469,293.1499938964844,293.1499938964844,283.1499938964844,27240.80078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6745709180831909,1.0,0.0,0.0,4.064746856689453,4.064774990081787,1.102453325074748e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.2431640625,0.0,2055.74169921875,1895.4371337890625,0.0,1416.1431884765625,1.0,1.0,0.0,3.0,1.0,0.0
18169860,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3963317871094,0.9011499881744384,0.1720352619886398,0.1547788977622985,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3965148925781,0.9434616565704346,0.1942616999149322,0.1840353608131408,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39666748046875,0.9875006675720216,0.278076559305191,0.1560305804014206,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3961486816406,0.8659259676933289,0.1528180986642837,0.1449724733829498,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.39605712890625,0.8482913374900818,0.1432956606149673,0.6457781195640564,285.396728515625,285.04296875,293.7626342773437,291.6489562988281,293.7589111328125,297.3623352050781,285.3992004394531,1.0,0.2808550894260406,1.0,1.0,0.0,1.0,-1.5429598093032837,1.5429579019546509,1.9557314772100653e-06,1.1874210834503174,1.0,1.0,0.0,29.63820457458496,37.0,27260.734375,-0.0,287.3128356933594,1.0,283.1499938964844,284.7517395019531,294.6600646972656,296.47735595703125,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768205165863037,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.173828125,0.0,2055.742919921875,1895.4371337890625,0.0,1432.847900390625,1.0,1.0,0.0,3.0,1.0,0.0
18169920,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3963317871094,0.9011499881744384,0.1720352619886398,0.1547788977622985,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3965148925781,0.9434616565704346,0.1942616999149322,0.1840353608131408,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39666748046875,0.9875006675720216,0.278076559305191,0.1560305804014206,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3961486816406,0.8659259676933289,0.1528180986642837,0.1449724733829498,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.39605712890625,0.8482913374900818,0.1432956606149673,0.6457781195640564,285.396728515625,285.04296875,293.7626342773437,291.6489562988281,293.7589111328125,297.3623352050781,285.3992004394531,1.0,0.2808550894260406,1.0,1.0,0.0,1.0,-1.5429598093032837,1.5429579019546509,1.9557314772100653e-06,1.1874210834503174,1.0,1.0,0.0,29.63820457458496,37.0,27260.734375,-0.0,287.3128356933594,1.0,283.1499938964844,284.7517395019531,294.6600646972656,296.47735595703125,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768205165863037,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.173828125,0.0,2055.742919921875,1895.4371337890625,0.0,1432.847900390625,1.0,1.0,0.0,3.0,1.0,0.0
18169980,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.428955078125,0.8949857354164124,0.1735583990812301,0.1561691164970398,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291381835937,0.9354859590530396,0.1955474019050598,0.1852808594703674,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42938232421875,0.990793228149414,0.2805513441562652,0.1626056134700775,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4287414550781,0.8594459295272827,0.1537479907274246,0.1458798050880432,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4286193847656,0.8409926891326904,0.1435050219297409,0.646914005279541,285.42938232421875,285.0182800292969,293.865478515625,291.7054138183594,293.8617858886719,297.3527526855469,285.43212890625,1.0,0.2839874923229217,1.0,1.0,0.0,1.0,-1.556467890739441,1.5564658641815186,1.9878898456227034e-06,1.1980963945388794,1.0,1.0,0.0,30.68162727355957,40.0,27657.478515625,-0.0,296.3120422363281,1.0,283.1499938964844,284.77490234375,294.72027587890625,296.5606994628906,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6798160672187805,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.06201171875,0.0,2055.742919921875,1895.4371337890625,0.0,1455.252197265625,1.0,1.0,0.0,3.0,1.0,0.0
18170040,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.428955078125,0.8949857354164124,0.1735583990812301,0.1561691164970398,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291381835937,0.9354859590530396,0.1955474019050598,0.1852808594703674,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42938232421875,0.990793228149414,0.2805513441562652,0.1626056134700775,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4287414550781,0.8594459295272827,0.1537479907274246,0.1458798050880432,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4286193847656,0.8409926891326904,0.1435050219297409,0.646914005279541,285.42938232421875,285.0182800292969,293.865478515625,291.7054138183594,293.8617858886719,297.3527526855469,285.43212890625,1.0,0.2839874923229217,1.0,1.0,0.0,1.0,-1.556467890739441,1.5564658641815186,1.9878898456227034e-06,1.1980963945388794,1.0,1.0,0.0,30.68162727355957,40.0,27657.478515625,-0.0,296.3120422363281,1.0,283.1499938964844,284.77490234375,294.72027587890625,296.5606994628906,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6798160672187805,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.06201171875,0.0,2055.742919921875,1895.4371337890625,0.0,1455.252197265625,1.0,1.0,0.0,3.0,1.0,0.0
18170100,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466247558594,0.8905848264694214,0.17432601749897,0.1568763554096222,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468078613281,0.9298694729804992,0.1961856931447982,0.1859059482812881,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.44708251953125,0.9926448464393616,0.2812395095825195,0.1668940633535385,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4464111328125,0.8550333976745605,0.1542144417762756,0.1463413685560226,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4462585449219,0.8362188935279846,0.1435848474502563,0.6474056839942932,285.4470520019531,285.0059509277344,293.9168701171875,291.7335205078125,293.9132080078125,297.3458557128906,285.44989013671875,1.0,0.2858943939208984,1.0,1.0,0.0,1.0,-1.5643572807312012,1.5643552541732788,2.0068293906660983e-06,1.2043330669403076,1.0,1.0,0.0,31.37126541137696,40.0,27872.525390625,-0.0,301.8491516113281,1.0,283.1499938964844,284.7875061035156,294.7502136230469,296.603515625,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6816426515579224,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.525390625,0.0,2055.742919921875,1895.4371337890625,0.0,1469.001708984375,1.0,1.0,0.0,3.0,1.0,0.0
18170160,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46484375,0.8856285214424133,0.1750950515270233,0.1575883328914642,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46502685546875,0.9235644936561584,0.1968199759721756,0.1865307539701461,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46533203125,0.994421362876892,0.2816291451454162,0.1716046631336212,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.464599609375,0.8501569032669067,0.1546804010868072,0.1468059718608856,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4644470214844,0.8309835195541382,0.1436490714550018,0.6478438973426819,285.4652709960937,284.99725341796875,293.9682312011719,291.761474609375,293.9645690917969,297.33807373046875,285.4682006835937,1.0,0.2879574000835418,1.0,1.0,0.0,1.0,-1.5727005004882812,1.5726984739303589,2.0269837932573864e-06,1.2109283208847046,1.0,1.0,0.0,32.149940490722656,43.0,28094.40625,-0.0,307.8930358886719,1.0,283.1499938964844,284.8005065917969,294.7798156738281,296.64654541015625,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6836138367652893,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.3798828125,0.0,2055.742919921875,1895.4371337890625,0.0,1483.9140625,1.0,1.0,0.0,3.0,1.0,0.0
18170220,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5025329589844,0.8744749426841736,0.1766349375247955,0.1590235382318496,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5027160644531,0.909698247909546,0.1980746537446975,0.1877771914005279,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5030822753906,0.9974140524864196,0.2815626561641693,0.1819425672292709,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5022888183594,0.839410126209259,0.1556089222431183,0.1477419734001159,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5021057128906,0.8193624019622803,0.1437311619520187,0.6485559940338135,285.5029602050781,284.9721984863281,294.0707092285156,291.8170471191406,294.0671081542969,297.3203125,285.5059814453125,1.0,0.2924723029136657,1.0,1.0,0.0,1.0,-1.590317726135254,1.5903156995773315,2.0699617380159907e-06,1.2248525619506836,1.0,1.0,0.0,33.96299743652344,31.0,28552.376953125,-0.0,321.3065490722656,1.0,283.1499938964844,284.8273620605469,294.8378295898437,296.7325134277344,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6878737807273865,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.859375,0.0,2055.742919921875,1895.4371337890625,0.0,1516.4007568359375,1.0,1.0,0.0,3.0,1.0,0.0
18170280,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5025329589844,0.8744749426841736,0.1766349375247955,0.1590235382318496,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5027160644531,0.909698247909546,0.1980746537446975,0.1877771914005279,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5030822753906,0.9974140524864196,0.2815626561641693,0.1819425672292709,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5022888183594,0.839410126209259,0.1556089222431183,0.1477419734001159,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5021057128906,0.8193624019622803,0.1437311619520187,0.6485559940338135,285.5029602050781,284.9721984863281,294.0707092285156,291.8170471191406,294.0671081542969,297.3203125,285.5059814453125,1.0,0.2924723029136657,1.0,1.0,0.0,1.0,-1.590317726135254,1.5903156995773315,2.0699617380159907e-06,1.2248525619506836,1.0,1.0,0.0,33.96299743652344,31.0,28552.376953125,-0.0,321.3065490722656,1.0,283.1499938964844,284.8273620605469,294.8378295898437,296.7325134277344,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6878737807273865,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.859375,0.0,2055.742919921875,1895.4371337890625,0.0,1516.4007568359375,1.0,1.0,0.0,3.0,1.0,0.0
18170340,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5276794433594,0.8826654553413391,0.1781408339738845,0.1603622883558273,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5277404785156,0.918353259563446,0.1992776989936828,0.1889051347970962,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52789306640625,0.9963389039039612,0.2825338840484619,0.1777183562517166,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.527587890625,0.8459960222244263,0.156500831246376,0.1485723257064819,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.824277937412262,0.1437536925077438,0.6486115455627441,285.52783203125,284.95001220703125,294.1728515625,291.8719482421875,294.1692810058594,297.30810546875,285.5287780761719,1.0,0.291075199842453,1.0,1.0,0.0,1.0,-1.5892665386199951,1.5892645120620728,2.067559989882284e-06,1.224178910255432,1.0,1.0,0.0,33.32625198364258,34.0,28767.892578125,-0.0,319.0695495605469,1.0,283.1499938964844,284.84130859375,294.8913269042969,296.8070678710937,293.1499938964844,293.1499938964844,283.04998779296875,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918571591377258,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.45263671875,0.0,2055.742919921875,1895.4371337890625,0.0,1547.0933837890625,1.0,1.0,0.0,3.0,1.0,0.0
18170400,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5276794433594,0.8826654553413391,0.1781408339738845,0.1603622883558273,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5277404785156,0.918353259563446,0.1992776989936828,0.1889051347970962,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52789306640625,0.9963389039039612,0.2825338840484619,0.1777183562517166,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.527587890625,0.8459960222244263,0.156500831246376,0.1485723257064819,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.824277937412262,0.1437536925077438,0.6486115455627441,285.52783203125,284.95001220703125,294.1728515625,291.8719482421875,294.1692810058594,297.30810546875,285.5287780761719,1.0,0.291075199842453,1.0,1.0,0.0,1.0,-1.5892665386199951,1.5892645120620728,2.067559989882284e-06,1.224178910255432,1.0,1.0,0.0,33.32625198364258,34.0,28767.892578125,-0.0,319.0695495605469,1.0,283.1499938964844,284.84130859375,294.8913269042969,296.8070678710937,293.1499938964844,293.1499938964844,283.04998779296875,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918571591377258,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.45263671875,0.0,2055.742919921875,1895.4371337890625,0.0,1547.0933837890625,1.0,1.0,0.0,3.0,1.0,0.0
18170460,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.471435546875,0.8864278197288513,0.1794499158859253,0.1615911424160003,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.471435546875,0.9219788908958436,0.2003027945756912,0.1899233013391494,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.47149658203125,0.9960333108901978,0.2852436602115631,0.176644429564476,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4714050292969,0.848678469657898,0.1572624891996383,0.1493283063173294,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4714050292969,0.8254401087760925,0.1436881273984909,0.6484280228614807,285.47149658203125,284.95001220703125,294.2745056152344,291.9261474609375,294.2709655761719,297.3048095703125,285.4724426269531,1.0,0.2915089130401611,1.0,1.0,0.0,1.0,-1.5913691520690918,1.5913671255111694,2.0725747162941843e-06,1.2257097959518433,1.0,1.0,0.0,33.21181869506836,37.0,29288.384765625,-0.0,319.7877502441406,1.0,283.0509338378906,284.772705078125,294.9576416015625,296.9158935546875,293.1499938964844,293.1499938964844,282.75,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995590925216675,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.1201171875,0.0,2055.742919921875,1895.4371337890625,0.0,1607.275146484375,1.0,1.0,0.0,3.0,1.0,0.0
18170520,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.471435546875,0.8864278197288513,0.1794499158859253,0.1615911424160003,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.471435546875,0.9219788908958436,0.2003027945756912,0.1899233013391494,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.47149658203125,0.9960333108901978,0.2852436602115631,0.176644429564476,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4714050292969,0.848678469657898,0.1572624891996383,0.1493283063173294,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4714050292969,0.8254401087760925,0.1436881273984909,0.6484280228614807,285.47149658203125,284.95001220703125,294.2745056152344,291.9261474609375,294.2709655761719,297.3048095703125,285.4724426269531,1.0,0.2915089130401611,1.0,1.0,0.0,1.0,-1.5913691520690918,1.5913671255111694,2.0725747162941843e-06,1.2257097959518433,1.0,1.0,0.0,33.21181869506836,37.0,29288.384765625,-0.0,319.7877502441406,1.0,283.0509338378906,284.772705078125,294.9576416015625,296.9158935546875,293.1499938964844,293.1499938964844,282.75,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995590925216675,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.1201171875,0.0,2055.742919921875,1895.4371337890625,0.0,1607.275146484375,1.0,1.0,0.0,3.0,1.0,0.0
18170580,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27349853515625,0.8828963041305542,0.1802168488502502,0.1624490320682525,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734375,0.917222499847412,0.2008546739816665,0.1906046569347381,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27325439453125,0.9970495700836182,0.286708801984787,0.1804190725088119,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27362060546875,0.8449819087982178,0.1576474756002426,0.1498255431652069,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27374267578125,0.8206009864807129,0.1432788372039795,0.6472062468528748,285.2733459472656,284.95001220703125,294.3755798339844,291.9794616699219,294.3720397949219,297.294677734375,285.27252197265625,1.0,0.2930687963962555,1.0,1.0,0.0,1.0,-1.5968772172927856,1.5968751907348633,2.086059566863696e-06,1.229992151260376,1.0,1.0,0.0,33.86509704589844,40.0,30442.181640625,-0.0,324.2713623046875,1.0,282.7567138671875,284.5484619140625,295.04205322265625,297.095703125,293.1499938964844,293.1499938964844,282.45001220703125,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164909839630127,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.5771484375,0.0,2055.742919921875,1895.4371337890625,0.0,1743.2471923828125,1.0,1.0,0.0,3.0,1.0,0.0
18170640,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27349853515625,0.8828963041305542,0.1802168488502502,0.1624490320682525,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734375,0.917222499847412,0.2008546739816665,0.1906046569347381,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27325439453125,0.9970495700836182,0.286708801984787,0.1804190725088119,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27362060546875,0.8449819087982178,0.1576474756002426,0.1498255431652069,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27374267578125,0.8206009864807129,0.1432788372039795,0.6472062468528748,285.2733459472656,284.95001220703125,294.3755798339844,291.9794616699219,294.3720397949219,297.294677734375,285.27252197265625,1.0,0.2930687963962555,1.0,1.0,0.0,1.0,-1.5968772172927856,1.5968751907348633,2.086059566863696e-06,1.229992151260376,1.0,1.0,0.0,33.86509704589844,40.0,30442.181640625,-0.0,324.2713623046875,1.0,282.7567138671875,284.5484619140625,295.04205322265625,297.095703125,293.1499938964844,293.1499938964844,282.45001220703125,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164909839630127,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.5771484375,0.0,2055.742919921875,1895.4371337890625,0.0,1743.2471923828125,1.0,1.0,0.0,3.0,1.0,0.0
18170700,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13433837890625,0.8788484930992126,0.1804439574480056,0.162719577550888,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326599121094,0.912288784980774,0.2009722739458084,0.1907864809036255,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293334960937,0.9978143572807312,0.2867085337638855,0.1837567090988159,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1367492675781,0.8411449193954468,0.1577093452215194,0.1499458104372024,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387023925781,0.8162010312080383,0.1429352760314941,0.6459751725196838,285.1304016113281,284.95001220703125,294.4258117675781,292.0057678222656,294.4223327636719,297.2862243652344,285.1081237792969,1.0,0.2941780984401703,1.0,1.0,0.0,1.0,-1.6000945568084717,1.6000924110412598,2.093954435622436e-06,1.2324872016906738,1.0,1.0,0.0,34.43107223510742,40.0,31464.43359375,-0.0,327.4054870605469,1.0,282.4903259277344,284.3570556640625,295.09967041015625,297.27178955078125,293.1499938964844,293.1499938964844,282.45001220703125,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274709343910217,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.4921875,0.0,2055.742919921875,1895.4371337890625,0.0,1833.9224853515625,1.0,1.0,0.0,3.0,1.0,0.0
18170760,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.8734346628189087,0.1805478036403656,0.1628727316856384,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.9060028791427612,0.2009679675102234,0.190850481390953,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.998597264289856,0.2861331105232239,0.1879318803548813,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.8361328840255737,0.157670572400093,0.1499705761671066,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.8104724287986755,0.1424801051616668,0.6442559957504272,285.0628356933594,284.95001220703125,294.47589111328125,292.0318298339844,294.472412109375,297.27508544921875,285.0619812011719,1.0,0.2954612970352173,1.0,1.0,0.0,1.0,-1.603332757949829,1.6033306121826172,2.1019156974944053e-06,1.234994888305664,1.0,1.0,0.0,35.153438568115234,28.0,31617.255859375,-0.0,330.9890441894531,1.0,282.45379638671875,284.313720703125,295.09295654296875,297.2254943847656,293.1499938964844,293.1499938964844,282.1499938964844,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320472598075867,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.3369140625,0.0,2055.742919921875,1895.4371337890625,0.0,1872.25439453125,1.0,1.0,0.0,3.0,1.0,0.0
