time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18170820,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.8797044157981873,0.1805851012468338,0.162937194108963,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.9126359224319458,0.2007491737604141,0.1906885057687759,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.9977432489395142,0.2853438258171081,0.1834219843149185,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.8412244319915771,0.1574147492647171,0.1497618556022644,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.813951849937439,0.1413642466068267,0.6394389867782593,284.8486022949219,284.95001220703125,294.5753479003906,292.0830993652344,294.5718688964844,297.25445556640625,284.8466491699219,1.0,0.2923234701156616,1.0,1.0,0.0,1.0,-1.5917835235595703,1.591781497001648,2.0734382815135177e-06,1.2259010076522827,0.8922107815742493,0.8922107815742493,0.0,34.2138557434082,25.0,32464.97265625,-0.0,322.7029724121094,1.0,282.1547241210937,284.07916259765625,295.12860107421875,297.32135009765625,293.1499938964844,293.1499938964844,281.8500061035156,33359.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744459867477417,1.0,0.0,0.0,4.0347747802734375,4.034803867340088,1.0862551107493346e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.08935546875,0.0,2065.73046875,1895.4371337890625,0.0,1977.7161865234373,1.0,1.0,0.0,3.0,1.0,0.0
18170880,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.8797044157981873,0.1805851012468338,0.162937194108963,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.9126359224319458,0.2007491737604141,0.1906885057687759,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.9977432489395142,0.2853438258171081,0.1834219843149185,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.8412244319915771,0.1574147492647171,0.1497618556022644,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.813951849937439,0.1413642466068267,0.6394389867782593,284.8486022949219,284.95001220703125,294.5753479003906,292.0830993652344,294.5718688964844,297.25445556640625,284.8466491699219,1.0,0.2923234701156616,1.0,1.0,0.0,1.0,-1.5917835235595703,1.591781497001648,2.0734382815135177e-06,1.2259010076522827,0.8922107815742493,0.8922107815742493,0.0,34.2138557434082,25.0,32464.97265625,-0.0,322.7029724121094,1.0,282.1547241210937,284.07916259765625,295.12860107421875,297.32135009765625,293.1499938964844,293.1499938964844,281.8500061035156,33359.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744459867477417,1.0,0.0,0.0,4.0347747802734375,4.034803867340088,1.0862551107493346e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.08935546875,0.0,2065.73046875,1895.4371337890625,0.0,1977.7161865234373,1.0,1.0,0.0,3.0,1.0,0.0
18170940,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943115234375,0.8898153901100159,0.1806808114051818,0.1628949046134948,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957458496094,0.923886239528656,0.200483500957489,0.1903451234102249,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984313964844,0.9958289265632628,0.2870137393474579,0.1759515553712844,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7921142578125,0.8496580719947815,0.1571218818426132,0.1494014114141464,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.8204306960105896,0.1402277499437332,0.6339226961135864,284.79766845703125,284.95001220703125,294.673828125,292.1331787109375,294.6703491210937,297.2461242675781,284.8203430175781,1.0,0.2885235249996185,1.0,1.0,0.0,1.0,-1.575294017791748,1.5752919912338257,2.0329139260866214e-06,1.2126573324203491,0.734341025352478,0.734341025352478,0.0,32.78866195678711,28.0,32178.53125,-0.0,310.84326171875,1.0,281.8564453125,284.08843994140625,295.1371459960937,297.3139038085937,293.1499938964844,293.1499938964844,282.1499938964844,50401.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494368553161621,1.0,0.0,0.0,3.426567554473877,3.426593780517578,7.834510711290932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.06982421875,0.0,1469.9033203125,1895.4371337890625,0.0,2020.5814208984373,0.8842179775238037,1.0,0.0,3.0,1.0,0.0
18171000,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943115234375,0.8898153901100159,0.1806808114051818,0.1628949046134948,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957458496094,0.923886239528656,0.200483500957489,0.1903451234102249,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984313964844,0.9958289265632628,0.2870137393474579,0.1759515553712844,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7921142578125,0.8496580719947815,0.1571218818426132,0.1494014114141464,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.8204306960105896,0.1402277499437332,0.6339226961135864,284.79766845703125,284.95001220703125,294.673828125,292.1331787109375,294.6703491210937,297.2461242675781,284.8203430175781,1.0,0.2885235249996185,1.0,1.0,0.0,1.0,-1.575294017791748,1.5752919912338257,2.0329139260866214e-06,1.2126573324203491,0.734341025352478,0.734341025352478,0.0,32.78866195678711,28.0,32178.53125,-0.0,310.84326171875,1.0,281.8564453125,284.08843994140625,295.1371459960937,297.3139038085937,293.1499938964844,293.1499938964844,282.1499938964844,50401.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494368553161621,1.0,0.0,0.0,3.426567554473877,3.426593780517578,7.834510711290932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.06982421875,0.0,1469.9033203125,1895.4371337890625,0.0,2020.5814208984373,0.8842179775238037,1.0,0.0,3.0,1.0,0.0
18171060,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8989584445953369,0.1820534318685531,0.1638321131467819,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9333666563034058,0.2012043595314026,0.1907629072666168,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9940455555915833,0.2911090552806854,0.1705474108457565,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.856792688369751,0.1576311141252517,0.1496610641479492,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8255608677864075,0.1399005651473999,0.6313696503639221,284.98681640625,284.95001220703125,294.7712097167969,292.1819152832031,294.76776123046875,297.2550048828125,284.9829406738281,1.0,0.2866452634334564,1.0,1.0,0.0,1.0,-1.5676710605621338,1.567669153213501,2.0142063021921786e-06,1.2064043283462524,0.8508418798446655,0.8508418798446655,0.0,31.89742851257324,31.0,32033.130859375,-0.0,304.8187866210937,1.0,282.1417541503906,284.2270812988281,295.0978698730469,297.1792297363281,293.1499938964844,293.1499938964844,282.45001220703125,31681.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263915538787842,1.0,0.0,0.0,3.675246000289917,3.6752712726593018,9.012932196128532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.65625,0.0,1604.242919921875,1895.4371337890625,0.0,1824.9268798828125,0.9198357462882996,1.0,0.0,3.0,1.0,0.0
18171120,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8989584445953369,0.1820534318685531,0.1638321131467819,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9333666563034058,0.2012043595314026,0.1907629072666168,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9940455555915833,0.2911090552806854,0.1705474108457565,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.856792688369751,0.1576311141252517,0.1496610641479492,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8255608677864075,0.1399005651473999,0.6313696503639221,284.98681640625,284.95001220703125,294.7712097167969,292.1819152832031,294.76776123046875,297.2550048828125,284.9829406738281,1.0,0.2866452634334564,1.0,1.0,0.0,1.0,-1.5676710605621338,1.567669153213501,2.0142063021921786e-06,1.2064043283462524,0.8508418798446655,0.8508418798446655,0.0,31.89742851257324,31.0,32033.130859375,-0.0,304.8187866210937,1.0,282.1417541503906,284.2270812988281,295.0978698730469,297.1792297363281,293.1499938964844,293.1499938964844,282.45001220703125,31681.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263915538787842,1.0,0.0,0.0,3.675246000289917,3.6752712726593018,9.012932196128532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.65625,0.0,1604.242919921875,1895.4371337890625,0.0,1824.9268798828125,0.9198357462882996,1.0,0.0,3.0,1.0,0.0
18171180,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136779785156,0.9052314162254332,0.1837211996316909,0.1652704030275344,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.9392331838607788,0.2022682279348373,0.1916925311088562,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.113037109375,0.9930754899978638,0.2955783307552337,0.1679737120866775,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11407470703125,0.8613132834434509,0.1584376692771911,0.1503558307886123,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11444091796875,0.8283882737159729,0.1399341225624084,0.6311376094818115,285.11309814453125,284.95001220703125,294.86737060546875,292.229248046875,294.8639831542969,297.2667541503906,285.1083374023437,1.0,0.2863907516002655,1.0,1.0,0.0,1.0,-1.5679763555526731,1.567974328994751,2.0148172552580945e-06,1.2065331935882568,1.0,1.0,0.0,31.564048767089844,34.0,31867.830078125,-0.0,304.0746765136719,1.0,282.4429931640625,284.3382263183594,295.1700134277344,297.2189636230469,293.1499938964844,293.1499938964844,282.1499938964844,26585.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104054093360901,1.0,0.0,0.0,4.027337074279785,4.027365207672119,1.0822542435562357e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.3154296875,0.0,1999.725341796875,1895.4371337890625,0.0,1693.8182373046875,0.9952155351638794,1.0,0.0,3.0,1.0,0.0
18171240,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136779785156,0.9052314162254332,0.1837211996316909,0.1652704030275344,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.9392331838607788,0.2022682279348373,0.1916925311088562,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.113037109375,0.9930754899978638,0.2955783307552337,0.1679737120866775,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11407470703125,0.8613132834434509,0.1584376692771911,0.1503558307886123,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11444091796875,0.8283882737159729,0.1399341225624084,0.6311376094818115,285.11309814453125,284.95001220703125,294.86737060546875,292.229248046875,294.8639831542969,297.2667541503906,285.1083374023437,1.0,0.2863907516002655,1.0,1.0,0.0,1.0,-1.5679763555526731,1.567974328994751,2.0148172552580945e-06,1.2065331935882568,1.0,1.0,0.0,31.564048767089844,34.0,31867.830078125,-0.0,304.0746765136719,1.0,282.4429931640625,284.3382263183594,295.1700134277344,297.2189636230469,293.1499938964844,293.1499938964844,282.1499938964844,26585.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104054093360901,1.0,0.0,0.0,4.027337074279785,4.027365207672119,1.0822542435562357e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.3154296875,0.0,1999.725341796875,1895.4371337890625,0.0,1693.8182373046875,0.9952155351638794,1.0,0.0,3.0,1.0,0.0
18171300,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.9062454700469972,0.184281513094902,0.1659388989210128,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.9397754669189452,0.2026233524084091,0.1921529471874237,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.9931545853614808,0.29732546210289,0.1681759059429168,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.861728310585022,0.1587091982364654,0.1507095694541931,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.8281650543212891,0.1398471146821975,0.6311531662940979,284.9519958496094,284.95001220703125,294.9149780273437,292.2523498535156,294.9115905761719,297.2694091796875,284.9297790527344,1.0,0.2867826819419861,1.0,1.0,0.0,1.0,-1.5700172185897827,1.5700151920318604,2.019723751800484e-06,1.208124756813049,0.9362146258354188,0.9362146258354188,0.0,31.629413604736328,34.0,32780.125,-0.0,305.2191467285156,1.0,282.1893005371094,284.1362609863281,295.3087463378906,297.5139465332031,293.1499938964844,293.1499938964844,282.1499938964844,29055.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221938371658325,1.0,0.0,0.0,4.056360244750977,4.056388854980469,1.097908921110502e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.19482421875,0.0,2059.413330078125,1895.4371337890625,0.0,1790.109375,1.0,1.0,0.0,3.0,1.0,0.0
18171360,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9042843580245972,0.1845665425062179,0.166296437382698,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9372021555900574,0.2027556598186493,0.1923700869083404,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.99386328458786,0.2984233796596527,0.1700471937656402,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8596900701522827,0.1588025689125061,0.1508740782737732,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.825714111328125,0.1395867615938186,0.63034987449646,284.8932189941406,284.95001220703125,294.9621887207031,292.2750244140625,294.9588623046875,297.26763916015625,284.8930969238281,1.0,0.2874445915222168,1.0,1.0,0.0,1.0,-1.5721863508224487,1.5721843242645264,2.0249631234037224e-06,1.2098311185836792,0.884269654750824,0.884269654750824,0.0,31.91588020324707,37.0,32861.9296875,-0.0,307.0191345214844,1.0,282.1547546386719,284.1049194335937,295.34136962890625,297.5287475585937,293.1499938964844,293.1499938964844,282.45001220703125,34681.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729863166809082,1.0,0.0,0.0,4.028168678283691,4.0281982421875,1.0827010328284814e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.81591796875,0.0,2067.690673828125,1895.4371337890625,0.0,1853.921630859375,1.0,1.0,0.0,3.0,1.0,0.0
18171420,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.8987278938293457,0.1859081536531448,0.1672808825969696,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.9297074675559998,0.2035542875528335,0.1929649114608764,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206359863281,0.995663285255432,0.3001242876052856,0.1754025667905807,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191711425781,0.8538607358932495,0.1594095528125763,0.1513265073299408,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185607910156,0.8190714120864868,0.1393902003765106,0.629036545753479,285.1204833984375,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.2647705078125,285.125732421875,1.0,0.2895072996616363,1.0,1.0,0.0,1.0,-1.5794755220413208,1.5794734954833984,2.0426336959644686e-06,1.2155650854110718,1.0,1.0,0.0,32.78400039672852,40.0,32349.931640625,-0.0,312.8480529785156,1.0,282.4448547363281,284.3435363769531,295.2984619140625,297.4051513671875,293.1499938964844,293.1499938964844,282.1499938964844,27241.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209991812705994,1.0,0.0,0.0,4.064744472503662,4.064772605895996,1.1024520745195332e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.72802734375,0.0,2055.744140625,1895.4371337890625,0.0,1780.2506103515625,1.0,1.0,0.0,3.0,1.0,0.0
18171480,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.8987278938293457,0.1859081536531448,0.1672808825969696,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.9297074675559998,0.2035542875528335,0.1929649114608764,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206359863281,0.995663285255432,0.3001242876052856,0.1754025667905807,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191711425781,0.8538607358932495,0.1594095528125763,0.1513265073299408,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185607910156,0.8190714120864868,0.1393902003765106,0.629036545753479,285.1204833984375,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.2647705078125,285.125732421875,1.0,0.2895072996616363,1.0,1.0,0.0,1.0,-1.5794755220413208,1.5794734954833984,2.0426336959644686e-06,1.2155650854110718,1.0,1.0,0.0,32.78400039672852,40.0,32349.931640625,-0.0,312.8480529785156,1.0,282.4448547363281,284.3435363769531,295.2984619140625,297.4051513671875,293.1499938964844,293.1499938964844,282.1499938964844,27241.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209991812705994,1.0,0.0,0.0,4.064744472503662,4.064772605895996,1.1024520745195332e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.72802734375,0.0,2055.744140625,1895.4371337890625,0.0,1780.2506103515625,1.0,1.0,0.0,3.0,1.0,0.0
18171540,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.8908812999725342,0.1869158446788787,0.168437123298645,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.9194733500480652,0.2041484713554382,0.1937290281057357,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.9975635409355164,0.3003799021244049,0.1826008856296539,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.8460759520530701,0.1598719507455825,0.1519303172826767,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.8102539777755737,0.1390226930379867,0.6281787753105164,284.9408264160156,284.95001220703125,295.14727783203125,292.3615417480469,295.14410400390625,297.25543212890625,284.9399719238281,1.0,0.2924431562423706,1.0,1.0,0.0,1.0,-1.590118169784546,1.590116024017334,2.068641379082692e-06,1.2239646911621094,0.9652277231216432,0.9652277231216432,0.0,34.040164947509766,43.0,33537.578125,-0.0,321.4176940917969,1.0,282.1551818847656,284.1317443847656,295.42120361328125,297.6558837890625,293.1499938964844,293.1499938964844,281.8500061035156,28773.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378427386283875,1.0,0.0,0.0,4.057319641113281,4.057348251342773,1.098428356272052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.3232421875,0.0,2058.37353515625,1895.4371337890625,0.0,1921.2303466796875,1.0,1.0,0.0,3.0,1.0,0.0
18171600,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.8908812999725342,0.1869158446788787,0.168437123298645,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.9194733500480652,0.2041484713554382,0.1937290281057357,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.9975635409355164,0.3003799021244049,0.1826008856296539,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.8460759520530701,0.1598719507455825,0.1519303172826767,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.8102539777755737,0.1390226930379867,0.6281787753105164,284.9408264160156,284.95001220703125,295.14727783203125,292.3615417480469,295.14410400390625,297.25543212890625,284.9399719238281,1.0,0.2924431562423706,1.0,1.0,0.0,1.0,-1.590118169784546,1.590116024017334,2.068641379082692e-06,1.2239646911621094,0.9652277231216432,0.9652277231216432,0.0,34.040164947509766,43.0,33537.578125,-0.0,321.4176940917969,1.0,282.1551818847656,284.1317443847656,295.42120361328125,297.6558837890625,293.1499938964844,293.1499938964844,281.8500061035156,28773.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378427386283875,1.0,0.0,0.0,4.057319641113281,4.057348251342773,1.098428356272052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.3232421875,0.0,2058.37353515625,1895.4371337890625,0.0,1921.2303466796875,1.0,1.0,0.0,3.0,1.0,0.0
18171660,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.79058837890625,0.8772979974746704,0.1872816383838653,0.1689193844795227,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911682128906,0.90365070104599,0.2041982561349868,0.1939350664615631,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928466796875,0.9990000128746032,0.2983445525169372,0.1929477155208587,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894897460937,0.8336963653564453,0.1598942875862121,0.152094691991806,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884216308594,0.7958512902259827,0.1381722390651703,0.6251201629638672,284.7920837402344,284.95001220703125,295.2373352050781,292.40203857421875,295.23419189453125,297.2349548339844,284.80584716796875,1.0,0.2959268987178802,1.0,1.0,0.0,1.0,-1.5998923778533936,1.5998903512954712,2.092613613058348e-06,1.2315932512283323,0.7875451445579529,0.7875451445579529,0.0,35.9064826965332,31.0,34189.203125,-0.0,331.3232421875,1.0,281.85552978515625,283.9992370605469,295.4590759277344,297.757080078125,293.1499938964844,293.1499938964844,282.1499938964844,44516.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536620497703552,1.0,0.0,0.0,3.790785789489746,3.7908143997192383,9.588524108039564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.0419921875,0.0,1839.3995361328125,1895.4371337890625,0.0,2057.216064453125,0.9539650082588196,1.0,0.0,3.0,1.0,0.0
18171720,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.79058837890625,0.8772979974746704,0.1872816383838653,0.1689193844795227,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911682128906,0.90365070104599,0.2041982561349868,0.1939350664615631,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928466796875,0.9990000128746032,0.2983445525169372,0.1929477155208587,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894897460937,0.8336963653564453,0.1598942875862121,0.152094691991806,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884216308594,0.7958512902259827,0.1381722390651703,0.6251201629638672,284.7920837402344,284.95001220703125,295.2373352050781,292.40203857421875,295.23419189453125,297.2349548339844,284.80584716796875,1.0,0.2959268987178802,1.0,1.0,0.0,1.0,-1.5998923778533936,1.5998903512954712,2.092613613058348e-06,1.2315932512283323,0.7875451445579529,0.7875451445579529,0.0,35.9064826965332,31.0,34189.203125,-0.0,331.3232421875,1.0,281.85552978515625,283.9992370605469,295.4590759277344,297.757080078125,293.1499938964844,293.1499938964844,282.1499938964844,44516.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536620497703552,1.0,0.0,0.0,3.790785789489746,3.7908143997192383,9.588524108039564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.0419921875,0.0,1839.3995361328125,1895.4371337890625,0.0,2057.216064453125,0.9539650082588196,1.0,0.0,3.0,1.0,0.0
18171780,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8840674161911011,0.188586950302124,0.1697965711355209,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9100388288497924,0.2049055993556976,0.1943621486425399,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9988016486167908,0.2976796925067901,0.189228355884552,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8387801051139832,0.1604304909706115,0.1524037271738052,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7993491888046265,0.1377138793468475,0.6222413182258606,285.00445556640625,284.95001220703125,295.32550048828125,292.4405822753906,295.32244873046875,297.22613525390625,284.9999389648437,1.0,0.2937634289264679,1.0,1.0,0.0,1.0,-1.5939196348190308,1.5939174890518188,2.0777638383151498e-06,1.2267736196517944,0.9248449206352234,0.9248449206352234,0.0,35.15781784057617,25.0,33913.48046875,0.0,326.3171081542969,1.0,282.1439819335937,284.1767578125,295.39703369140625,297.6044006347656,293.1499938964844,293.1499938964844,281.8500061035156,30831.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389355897903442,1.0,0.0,0.0,3.993229627609253,3.993257999420166,1.064000571204815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.43798828125,0.0,1989.1556396484373,1895.4371337890625,0.0,1930.518798828125,0.990285098552704,1.0,0.0,3.0,1.0,0.0
18171840,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8840674161911011,0.188586950302124,0.1697965711355209,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9100388288497924,0.2049055993556976,0.1943621486425399,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9988016486167908,0.2976796925067901,0.189228355884552,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8387801051139832,0.1604304909706115,0.1524037271738052,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7993491888046265,0.1377138793468475,0.6222413182258606,285.00445556640625,284.95001220703125,295.32550048828125,292.4405822753906,295.32244873046875,297.22613525390625,284.9999389648437,1.0,0.2937634289264679,1.0,1.0,0.0,1.0,-1.5939196348190308,1.5939174890518188,2.0777638383151498e-06,1.2267736196517944,0.9248449206352234,0.9248449206352234,0.0,35.15781784057617,25.0,33913.48046875,0.0,326.3171081542969,1.0,282.1439819335937,284.1767578125,295.39703369140625,297.6044006347656,293.1499938964844,293.1499938964844,281.8500061035156,30831.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389355897903442,1.0,0.0,0.0,3.993229627609253,3.993257999420166,1.064000571204815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.43798828125,0.0,1989.1556396484373,1895.4371337890625,0.0,1930.518798828125,0.990285098552704,1.0,0.0,3.0,1.0,0.0
18171900,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.8919057846069336,0.189069390296936,0.1703530997037887,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.918402910232544,0.2051683366298675,0.1946885138750076,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.9979365468025208,0.2985770106315613,0.1843467652797699,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8452059626579285,0.1606373786926269,0.1526514440774917,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.8050858974456787,0.1374547034502029,0.6212339997291565,284.8456115722656,284.95001220703125,295.3688659667969,292.45904541015625,295.3658447265625,297.2265319824219,284.824951171875,1.0,0.2919799983501434,1.0,1.0,0.0,1.0,-1.588207483291626,1.588205337524414,2.0635527562262723e-06,1.2221007347106934,0.815171480178833,0.815171480178833,0.0,34.26105880737305,25.0,34548.01171875,0.0,321.0754699707031,1.0,281.8899230957031,283.9852600097656,295.4996032714844,297.8426208496094,293.1499938964844,293.1499938964844,281.8500061035156,37894.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473995089530945,1.0,0.0,0.0,3.95860767364502,3.958636999130249,1.04563036984473e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.6806640625,0.0,2000.902587890625,1895.4371337890625,0.0,2002.99609375,0.9829263687133788,1.0,0.0,3.0,1.0,0.0
18171960,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.900030255317688,0.1893548667430877,0.1706220805644989,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.927497386932373,0.2052758485078811,0.1947981268167495,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.996653139591217,0.2999726831912994,0.1788747161626815,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.8521109819412231,0.1607216298580169,0.1527310311794281,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8110784292221069,0.1371000111103058,0.6195991635322571,284.8504943847656,284.95001220703125,295.4117431640625,292.4769897460937,295.4087219238281,297.22735595703125,284.8632507324219,1.0,0.2897102534770965,1.0,1.0,0.0,1.0,-1.580227613449097,1.5802255868911743,2.043881522695301e-06,1.2156413793563845,0.7779383659362793,0.7779383659362793,0.0,33.27983856201172,28.0,34030.00390625,0.0,314.5420227050781,1.0,281.8559265136719,284.05474853515625,295.50372314453125,297.7823486328125,293.1499938964844,293.1499938964844,282.1499938964844,44988.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499571442604065,1.0,0.0,0.0,3.684383153915405,3.684410810470581,9.057802685674688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.15087890625,0.0,1715.1728515625,1895.4371337890625,0.0,2025.0802001953125,0.93254154920578,1.0,0.0,3.0,1.0,0.0
18172020,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9115046858787536,0.190819427371025,0.1716809868812561,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.9392668604850768,0.2061507850885391,0.1954088509082794,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.994658589363098,0.3046175837516784,0.1722920536994934,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8612270951271057,0.1614218205213546,0.1532099843025207,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8180235028266907,0.1369091272354126,0.6178699135780334,285.0315246582031,284.95001220703125,295.4958801269531,292.51123046875,295.492919921875,297.24090576171875,285.0263977050781,1.0,0.287691593170166,1.0,1.0,0.0,1.0,-1.572819471359253,1.5728174448013306,2.025405592576135e-06,1.2093582153320312,0.919629454612732,0.919629454612732,0.0,32.203521728515625,31.0,33756.03515625,0.0,308.0907592773437,1.0,282.1435241699219,284.19970703125,295.4620666503906,297.65631103515625,293.1499938964844,293.1499938964844,281.8500061035156,30143.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734661340713501,1.0,0.0,0.0,3.930469036102295,3.930496454238892,1.0308181117579809e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.82568359375,0.0,1901.5469970703125,1895.4371337890625,0.0,1894.286376953125,0.9758568406105042,1.0,0.0,3.0,1.0,0.0
18172080,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9115046858787536,0.190819427371025,0.1716809868812561,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.9392668604850768,0.2061507850885391,0.1954088509082794,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.994658589363098,0.3046175837516784,0.1722920536994934,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8612270951271057,0.1614218205213546,0.1532099843025207,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8180235028266907,0.1369091272354126,0.6178699135780334,285.0315246582031,284.95001220703125,295.4958801269531,292.51123046875,295.492919921875,297.24090576171875,285.0263977050781,1.0,0.287691593170166,1.0,1.0,0.0,1.0,-1.572819471359253,1.5728174448013306,2.025405592576135e-06,1.2093582153320312,0.919629454612732,0.919629454612732,0.0,32.203521728515625,31.0,33756.03515625,0.0,308.0907592773437,1.0,282.1435241699219,284.19970703125,295.4620666503906,297.65631103515625,293.1499938964844,293.1499938964844,281.8500061035156,30143.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734661340713501,1.0,0.0,0.0,3.930469036102295,3.930496454238892,1.0308181117579809e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.82568359375,0.0,1901.5469970703125,1895.4371337890625,0.0,1894.286376953125,0.9758568406105042,1.0,0.0,3.0,1.0,0.0
18172140,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.9161493182182312,0.1916505843400955,0.1726285964250564,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.9431849122047424,0.206605389714241,0.1959925442934036,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.9940287470817566,0.3084076941013336,0.1705008745193481,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.8643965125083923,0.1618070155382156,0.1536928862333297,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.8194980621337891,0.1365014612674713,0.6165024638175964,284.8700561523437,284.95001220703125,295.57781982421875,292.54315185546875,295.574951171875,297.2479553222656,284.8825988769531,1.0,0.2872758209705353,1.0,1.0,0.0,1.0,-1.5714441537857056,1.5714421272277832,2.0217785277054645e-06,1.2080053091049194,0.7846342921257019,0.7846342921257019,0.0,31.93073272705078,34.0,34129.59765625,0.0,306.7040710449219,1.0,281.8557434082031,284.0649108886719,295.5761413574219,297.8560485839844,293.1499938964844,293.1499938964844,282.1499938964844,43517.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468987703323364,1.0,0.0,0.0,3.678651571273804,3.6786789894104,9.029643024405232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.74755859375,0.0,1697.375732421875,1895.4371337890625,0.0,1998.6820068359373,0.9301350712776184,1.0,0.0,3.0,1.0,0.0
18172200,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.9161493182182312,0.1916505843400955,0.1726285964250564,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.9431849122047424,0.206605389714241,0.1959925442934036,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.9940287470817566,0.3084076941013336,0.1705008745193481,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.8643965125083923,0.1618070155382156,0.1536928862333297,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.8194980621337891,0.1365014612674713,0.6165024638175964,284.8700561523437,284.95001220703125,295.57781982421875,292.54315185546875,295.574951171875,297.2479553222656,284.8825988769531,1.0,0.2872758209705353,1.0,1.0,0.0,1.0,-1.5714441537857056,1.5714421272277832,2.0217785277054645e-06,1.2080053091049194,0.7846342921257019,0.7846342921257019,0.0,31.93073272705078,34.0,34129.59765625,0.0,306.7040710449219,1.0,281.8557434082031,284.0649108886719,295.5761413574219,297.8560485839844,293.1499938964844,293.1499938964844,282.1499938964844,43517.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468987703323364,1.0,0.0,0.0,3.678651571273804,3.6786789894104,9.029643024405232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.74755859375,0.0,1697.375732421875,1895.4371337890625,0.0,1998.6820068359373,0.9301350712776184,1.0,0.0,3.0,1.0,0.0
18172260,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.9159430265426636,0.1931366771459579,0.1737530976533889,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.9419199228286744,0.2075162976980209,0.1966889202594757,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.994592547416687,0.3115447759628296,0.1720990091562271,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.8634365797042847,0.1625534296035766,0.1542682498693466,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8172374963760376,0.1363838911056518,0.6154648065567017,285.0511474609375,284.95001220703125,295.65740966796875,292.5726623535156,295.6546325683594,297.254150390625,285.0461730957031,1.0,0.2881603837013244,1.0,1.0,0.0,1.0,-1.5749900341033936,1.5749880075454712,2.0301140466472134e-06,1.2105810642242432,0.9389384388923644,0.9389384388923644,0.0,32.207733154296875,37.0,34068.83984375,0.0,309.1423645019531,1.0,282.14361572265625,284.2052307128906,295.53582763671875,297.7468566894531,293.1499938964844,293.1499938964844,281.8500061035156,29249.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734192967414856,1.0,0.0,0.0,3.956897735595703,3.956925392150879,1.0447272416058695e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.02294921875,0.0,1928.5238037109373,1895.4371337890625,0.0,1890.33154296875,0.9812876582145692,1.0,0.0,3.0,1.0,0.0
18172320,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.9159430265426636,0.1931366771459579,0.1737530976533889,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.9419199228286744,0.2075162976980209,0.1966889202594757,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.994592547416687,0.3115447759628296,0.1720990091562271,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.8634365797042847,0.1625534296035766,0.1542682498693466,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8172374963760376,0.1363838911056518,0.6154648065567017,285.0511474609375,284.95001220703125,295.65740966796875,292.5726623535156,295.6546325683594,297.254150390625,285.0461730957031,1.0,0.2881603837013244,1.0,1.0,0.0,1.0,-1.5749900341033936,1.5749880075454712,2.0301140466472134e-06,1.2105810642242432,0.9389384388923644,0.9389384388923644,0.0,32.207733154296875,37.0,34068.83984375,0.0,309.1423645019531,1.0,282.14361572265625,284.2052307128906,295.53582763671875,297.7468566894531,293.1499938964844,293.1499938964844,281.8500061035156,29249.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734192967414856,1.0,0.0,0.0,3.956897735595703,3.956925392150879,1.0447272416058695e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.02294921875,0.0,1928.5238037109373,1895.4371337890625,0.0,1890.33154296875,0.9812876582145692,1.0,0.0,3.0,1.0,0.0
18172380,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9102473258972168,0.1939425766468048,0.1747279316186905,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9350898861885072,0.2079701572656631,0.197320356965065,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.996155858039856,0.3129145205020904,0.1770700812339782,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8581352829933167,0.1629491001367569,0.1548085361719131,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8109198212623596,0.1359394639730453,0.614230215549469,284.87628173828125,284.95001220703125,295.73455810546875,292.5996398925781,295.7318725585937,297.25006103515625,284.8861694335937,1.0,0.2901297211647033,1.0,1.0,0.0,1.0,-1.5820525884628296,1.5820505619049072,2.0470999970712e-06,1.2159934043884275,0.8044157028198242,0.8044157028198242,0.0,33.029449462890625,40.0,34697.2109375,0.0,314.7548828125,1.0,281.8561706542969,284.0454406738281,295.6456298828125,297.9598388671875,293.1499938964844,293.1499938964844,282.1499938964844,41846.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491716742515564,1.0,0.0,0.0,3.7770309448242174,3.7770590782165527,9.519066566099356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.74658203125,0.0,1801.8336181640625,1895.4371337890625,0.0,2018.2894287109373,0.950032651424408,1.0,0.0,3.0,1.0,0.0
18172440,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9102473258972168,0.1939425766468048,0.1747279316186905,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9350898861885072,0.2079701572656631,0.197320356965065,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.996155858039856,0.3129145205020904,0.1770700812339782,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8581352829933167,0.1629491001367569,0.1548085361719131,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8109198212623596,0.1359394639730453,0.614230215549469,284.87628173828125,284.95001220703125,295.73455810546875,292.5996398925781,295.7318725585937,297.25006103515625,284.8861694335937,1.0,0.2901297211647033,1.0,1.0,0.0,1.0,-1.5820525884628296,1.5820505619049072,2.0470999970712e-06,1.2159934043884275,0.8044157028198242,0.8044157028198242,0.0,33.029449462890625,40.0,34697.2109375,0.0,314.7548828125,1.0,281.8561706542969,284.0454406738281,295.6456298828125,297.9598388671875,293.1499938964844,293.1499938964844,282.1499938964844,41846.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491716742515564,1.0,0.0,0.0,3.7770309448242174,3.7770590782165527,9.519066566099356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.74658203125,0.0,1801.8336181640625,1895.4371337890625,0.0,2018.2894287109373,0.950032651424408,1.0,0.0,3.0,1.0,0.0
18172500,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.90562641620636,0.194566011428833,0.1751369386911392,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.9296104311943054,0.2083342671394348,0.1975601613521576,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.9971188306808472,0.3131871521472931,0.1807009279727935,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8539416193962097,0.1632509678602218,0.1550168544054031,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8060811161994934,0.135773479938507,0.6132354736328125,285.0410461425781,284.95001220703125,295.77215576171875,292.6121520996094,295.76953125,297.2469482421875,285.0596618652344,1.0,0.2914257049560547,1.0,1.0,0.0,1.0,-1.5862449407577517,1.5862427949905396,2.057221763607231e-06,1.2192031145095823,0.9141361713409424,0.9141361713409424,0.0,33.63631057739258,40.0,34328.58984375,0.0,318.4303894042969,1.0,282.1053161621094,284.22039794921875,295.5762634277344,297.7683410644531,293.1499938964844,293.1499938964844,282.1499938964844,32593.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412593364715576,1.0,0.0,0.0,3.863225936889648,3.863253355026245,9.95849063656351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.197265625,0.0,1835.79638671875,1895.4371337890625,0.0,1950.322021484375,0.966554582118988,1.0,0.0,3.0,1.0,0.0
18172560,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.9019650220870972,0.1953892856836319,0.1758412420749664,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.924813449382782,0.2088620960712433,0.19802787899971,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.997894525527954,0.3133887052536011,0.1841419339179992,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.8503187298774719,0.1636862456798553,0.15540611743927,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.8016331195831299,0.1357137709856033,0.6129075288772583,285.0627746582031,284.95001220703125,295.8091125488281,292.6239929199219,295.8065490722656,297.2450866699219,285.05865478515625,1.0,0.2929325997829437,1.0,1.0,0.0,1.0,-1.5918558835983276,1.5918538570404053,2.070840537271579e-06,1.2235182523727417,0.9664032459259032,0.9664032459259032,0.0,34.26484680175781,43.0,34665.75390625,0.0,322.8802795410156,1.0,282.14422607421875,284.1966247558594,295.59747314453125,297.8463134765625,293.1499938964844,293.1499938964844,281.8500061035156,29114.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386160492897034,1.0,0.0,0.0,4.043100833892822,4.0431294441223145,1.090743012355233e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.8720703125,0.0,2041.8834228515625,1895.4371337890625,0.0,1927.8009033203125,1.0,1.0,0.0,3.0,1.0,0.0
18172620,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8911333680152893,0.1961869299411773,0.1768489927053451,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.911614179611206,0.2093262821435928,0.19870525598526,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.9990000128746032,0.3121609985828399,0.1929582506418228,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8403196334838867,0.1640930622816085,0.155992180109024,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.7897875905036926,0.1351661384105682,0.6113744378089905,284.87359619140625,284.95001220703125,295.8809814453125,292.6455993652344,295.8785095214844,297.2320861816406,284.87957763671875,1.0,0.2964111566543579,1.0,1.0,0.0,1.0,-1.6033270359039309,1.6033248901367188,2.098909362757695e-06,1.2323822975158691,0.833530843257904,0.833530843257904,0.0,35.928226470947266,46.0,35489.82421875,0.0,333.1009826660156,1.0,281.8548278808594,284.00927734375,295.7007141113281,298.0648803710937,293.1499938964844,293.1499938964844,282.1499938964844,39571.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754972517490387,1.0,0.0,0.0,3.9275693893432617,3.927598714828491,1.0292977776771297e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.91943359375,0.0,1973.7291259765625,1895.4371337890625,0.0,2068.623046875,0.9805606007575988,1.0,0.0,3.0,1.0,0.0
