time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18172680,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8911333680152893,0.1961869299411773,0.1768489927053451,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.911614179611206,0.2093262821435928,0.19870525598526,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.9990000128746032,0.3121609985828399,0.1929582506418228,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8403196334838867,0.1640930622816085,0.155992180109024,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.7897875905036926,0.1351661384105682,0.6113744378089905,284.87359619140625,284.95001220703125,295.8809814453125,292.6455993652344,295.8785095214844,297.2320861816406,284.87957763671875,1.0,0.2964111566543579,1.0,1.0,0.0,1.0,-1.6033270359039309,1.6033248901367188,2.098909362757695e-06,1.2323822975158691,0.833530843257904,0.833530843257904,0.0,35.928226470947266,46.0,35489.82421875,0.0,333.1009826660156,1.0,281.8548278808594,284.00927734375,295.7007141113281,298.0648803710937,293.1499938964844,293.1499938964844,282.1499938964844,39571.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754972517490387,1.0,0.0,0.0,3.9275693893432617,3.927598714828491,1.0292977776771297e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.91943359375,0.0,1973.7291259765625,1895.4371337890625,0.0,2068.623046875,0.9805606007575988,1.0,0.0,3.0,1.0,0.0
18172740,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852355957031,0.8790651559829712,0.1975736618041992,0.1779172569513321,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.8980162739753723,0.2101854830980301,0.1993991136550903,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.9990000128746032,0.3102413713932037,0.2025791406631469,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849914550781,0.8293324708938599,0.164804607629776,0.1565859317779541,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846862792969,0.7767005562782288,0.1348064839839935,0.6095514297485352,285.08544921875,284.95001220703125,295.95001220703125,292.66436767578125,295.9476623535156,297.221435546875,285.0882263183594,1.0,0.3003442883491516,1.0,1.0,0.0,1.0,-1.6155157089233398,1.6155136823654177,2.1291118628141703e-06,1.2418999671936035,1.0,1.0,0.0,37.93450164794922,34.0,35188.3828125,0.0,344.76885986328125,1.0,282.1448974609375,284.2117919921875,295.6406555175781,297.926513671875,293.1499938964844,293.1499938964844,281.8500061035156,27443.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451112866401672,1.0,0.0,0.0,4.063915729522705,4.063944339752197,1.1020027841368574e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.85107421875,0.0,2056.29443359375,1895.4371337890625,0.0,1983.3084716796875,1.0,1.0,0.0,3.0,1.0,0.0
18172800,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852355957031,0.8790651559829712,0.1975736618041992,0.1779172569513321,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.8980162739753723,0.2101854830980301,0.1993991136550903,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.9990000128746032,0.3102413713932037,0.2025791406631469,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849914550781,0.8293324708938599,0.164804607629776,0.1565859317779541,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846862792969,0.7767005562782288,0.1348064839839935,0.6095514297485352,285.08544921875,284.95001220703125,295.95001220703125,292.66436767578125,295.9476623535156,297.221435546875,285.0882263183594,1.0,0.3003442883491516,1.0,1.0,0.0,1.0,-1.6155157089233398,1.6155136823654177,2.1291118628141703e-06,1.2418999671936035,1.0,1.0,0.0,37.93450164794922,34.0,35188.3828125,0.0,344.76885986328125,1.0,282.1448974609375,284.2117919921875,295.6406555175781,297.926513671875,293.1499938964844,293.1499938964844,281.8500061035156,27443.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451112866401672,1.0,0.0,0.0,4.063915729522705,4.063944339752197,1.1020027841368574e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.85107421875,0.0,2056.29443359375,1895.4371337890625,0.0,1983.3084716796875,1.0,1.0,0.0,3.0,1.0,0.0
18172860,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.886272668838501,0.1987551599740982,0.179080531001091,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.904740571975708,0.2110440284013748,0.2002403885126114,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9990000128746032,0.3090041577816009,0.1989559680223465,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8350649476051331,0.165595605969429,0.1573244035243988,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7807825803756714,0.1345682442188263,0.6083216071128845,284.8887939453125,284.95001220703125,296.0150451660156,292.67926025390625,296.01287841796875,297.2153625488281,284.8871154785156,1.0,0.2986648380756378,1.0,1.0,0.0,1.0,-1.6129961013793943,1.6129940748214722,2.1229109279374825e-06,1.2399886846542358,0.893516480922699,0.893516480922699,0.0,37.197208404541016,25.0,36028.859375,0.0,341.4550170898437,1.0,281.8544616699219,283.9906005859375,295.73309326171875,298.1364440917969,293.1499938964844,293.1499938964844,281.54998779296875,33587.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608150839805603,1.0,0.0,0.0,4.033637523651123,4.033666610717773,1.0856429071282037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.154296875,0.0,2066.076171875,1895.4371337890625,0.0,2119.72607421875,1.0,1.0,0.0,3.0,1.0,0.0
18172920,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.886272668838501,0.1987551599740982,0.179080531001091,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.904740571975708,0.2110440284013748,0.2002403885126114,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9990000128746032,0.3090041577816009,0.1989559680223465,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8350649476051331,0.165595605969429,0.1573244035243988,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7807825803756714,0.1345682442188263,0.6083216071128845,284.8887939453125,284.95001220703125,296.0150451660156,292.67926025390625,296.01287841796875,297.2153625488281,284.8871154785156,1.0,0.2986648380756378,1.0,1.0,0.0,1.0,-1.6129961013793943,1.6129940748214722,2.1229109279374825e-06,1.2399886846542358,0.893516480922699,0.893516480922699,0.0,37.197208404541016,25.0,36028.859375,0.0,341.4550170898437,1.0,281.8544616699219,283.9906005859375,295.73309326171875,298.1364440917969,293.1499938964844,293.1499938964844,281.54998779296875,33587.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608150839805603,1.0,0.0,0.0,4.033637523651123,4.033666610717773,1.0856429071282037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.154296875,0.0,2066.076171875,1895.4371337890625,0.0,2119.72607421875,1.0,1.0,0.0,3.0,1.0,0.0
18172980,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.9062601923942566,0.1998736262321472,0.1799262762069702,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230895996094,0.9266897439956664,0.2119485437870025,0.2009360343217849,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254089355469,0.9982933402061462,0.311227411031723,0.1861872375011444,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200378417969,0.8523576259613037,0.1665229797363281,0.1580371856689453,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.7966009974479675,0.1345575600862503,0.607425332069397,284.8243408203125,284.95001220703125,296.07525634765625,292.6894836425781,296.0732421875,297.2196655273437,284.8439025878906,1.0,0.2938691675662994,1.0,1.0,0.0,1.0,-1.5993008613586426,1.5992987155914309,2.088862856908236e-06,1.2291244268417358,0.7505069971084595,0.7505069971084595,0.0,34.72567367553711,28.0,35694.9765625,0.0,327.8104553222656,1.0,281.55633544921875,283.9794006347656,295.7169494628906,298.12237548828125,293.1499938964844,293.1499938964844,281.8500061035156,48496.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710119485855103,1.0,0.0,0.0,3.506559371948242,3.5065860748291016,8.204568189285055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.26806640625,0.0,1541.0687255859375,1895.4371337890625,0.0,2209.82958984375,0.8993909358978271,1.0,0.0,3.0,1.0,0.0
18173040,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.9062601923942566,0.1998736262321472,0.1799262762069702,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230895996094,0.9266897439956664,0.2119485437870025,0.2009360343217849,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254089355469,0.9982933402061462,0.311227411031723,0.1861872375011444,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200378417969,0.8523576259613037,0.1665229797363281,0.1580371856689453,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.7966009974479675,0.1345575600862503,0.607425332069397,284.8243408203125,284.95001220703125,296.07525634765625,292.6894836425781,296.0732421875,297.2196655273437,284.8439025878906,1.0,0.2938691675662994,1.0,1.0,0.0,1.0,-1.5993008613586426,1.5992987155914309,2.088862856908236e-06,1.2291244268417358,0.7505069971084595,0.7505069971084595,0.0,34.72567367553711,28.0,35694.9765625,0.0,327.8104553222656,1.0,281.55633544921875,283.9794006347656,295.7169494628906,298.12237548828125,293.1499938964844,293.1499938964844,281.8500061035156,48496.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710119485855103,1.0,0.0,0.0,3.506559371948242,3.5065860748291016,8.204568189285055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.26806640625,0.0,1541.0687255859375,1895.4371337890625,0.0,2209.82958984375,0.8993909358978271,1.0,0.0,3.0,1.0,0.0
18173100,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.9169875979423524,0.2010207623243332,0.1806833148002624,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.9377302527427672,0.2128610461950302,0.2015637159347534,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9969888925552368,0.3142382502555847,0.1801758557558059,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.8611079454421997,0.1673805117607116,0.158644363284111,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8044602274894714,0.1349346935749054,0.6081869602203369,284.9851989746094,284.95001220703125,296.1036376953125,292.69293212890625,296.1016845703125,297.2308959960937,285.0000305175781,1.0,0.2924216091632843,1.0,1.0,0.0,1.0,-1.5953811407089231,1.595379114151001,2.0790564576600445e-06,1.2259044647216797,0.8422316908836365,0.8422316908836365,0.0,33.726409912109375,28.0,35280.94921875,0.0,323.1548156738281,1.0,281.799072265625,284.1307067871094,295.626953125,297.8946228027344,293.1499938964844,293.1499938964844,281.8500061035156,35136.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593292593955994,1.0,0.0,0.0,3.604255437850952,3.604280710220337,8.668110353937664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.9326171875,0.0,1550.3746337890625,1895.4371337890625,0.0,2106.692138671875,0.9113779664039612,1.0,0.0,3.0,1.0,0.0
18173160,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9279454350471495,0.2023566663265228,0.1817995905876159,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9481447339057922,0.2139689475297927,0.2025100886821746,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9954525828361512,0.3178495764732361,0.1747200340032577,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8697584271430969,0.1684159636497497,0.159526452422142,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8119792938232422,0.1355121582746505,0.6102520227432251,284.9933166503906,284.95001220703125,296.1309509277344,292.6953125,296.1290588378906,297.245849609375,284.9888000488281,1.0,0.2915024757385254,1.0,1.0,0.0,1.0,-1.5948429107666016,1.5948407649993896,2.0776785731868586e-06,1.225433111190796,0.864020049571991,0.864020049571991,0.0,32.93556594848633,31.0,35420.52734375,0.0,320.7431640625,1.0,281.84234619140625,284.102783203125,295.6360168457031,297.94207763671875,293.1499938964844,293.1499938964844,282.1499938964844,31646.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532288432121277,1.0,0.0,0.0,3.74932861328125,3.749354600906372,9.37994457217428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.3525390625,0.0,1689.9105224609375,1895.4371337890625,0.0,2053.449951171875,0.9362541437149048,1.0,0.0,3.0,1.0,0.0
18173220,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155090332031,0.9465300440788268,0.2052386105060577,0.1842649728059768,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.9648364186286926,0.2164754420518875,0.2047300636768341,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.992320954799652,0.3258153796195984,0.1661034524440765,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11602783203125,0.8849684596061707,0.1707722693681717,0.1616104245185852,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.8243870139122009,0.1370292752981186,0.6162749528884888,285.1151123046875,284.95001220703125,296.182373046875,292.69708251953125,296.1806640625,297.2789001464844,285.11016845703125,1.0,0.2910920083522796,1.0,1.0,0.0,1.0,-1.5998518466949463,1.5998497009277344,2.089973577312776e-06,1.229340672492981,1.0,1.0,0.0,31.89292907714844,49.0,35119.3671875,0.0,320.3734741210937,1.0,282.1439514160156,284.2123107910156,295.6533508300781,297.92156982421875,293.1499938964844,293.1499938964844,281.8500061035156,27180.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406222820281982,1.0,0.0,0.0,4.062686443328857,4.062714576721191,1.10133601083362e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.591796875,0.0,2052.432861328125,1895.4371337890625,0.0,1944.8853759765625,1.0,1.0,0.0,3.0,1.0,0.0
18173280,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155090332031,0.9465300440788268,0.2052386105060577,0.1842649728059768,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.9648364186286926,0.2164754420518875,0.2047300636768341,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.992320954799652,0.3258153796195984,0.1661034524440765,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11602783203125,0.8849684596061707,0.1707722693681717,0.1616104245185852,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.8243870139122009,0.1370292752981186,0.6162749528884888,285.1151123046875,284.95001220703125,296.182373046875,292.69708251953125,296.1806640625,297.2789001464844,285.11016845703125,1.0,0.2910920083522796,1.0,1.0,0.0,1.0,-1.5998518466949463,1.5998497009277344,2.089973577312776e-06,1.229340672492981,1.0,1.0,0.0,31.89292907714844,49.0,35119.3671875,0.0,320.3734741210937,1.0,282.1439514160156,284.2123107910156,295.6533508300781,297.92156982421875,293.1499938964844,293.1499938964844,281.8500061035156,27180.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406222820281982,1.0,0.0,0.0,4.062686443328857,4.062714576721191,1.10133601083362e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.591796875,0.0,2052.432861328125,1895.4371337890625,0.0,1944.8853759765625,1.0,1.0,0.0,3.0,1.0,0.0
18173340,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.931512176990509,0.2074202746152877,0.1865127682685852,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9502363801002502,0.2185925245285034,0.2069527208805084,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.9964823722839355,0.3308762311935425,0.1782380491495132,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8728511333465576,0.1728719770908355,0.1637769192457199,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8133809566497803,0.1384182572364807,0.6232510209083557,284.9205322265625,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.296630859375,284.9227600097656,1.0,0.2984970211982727,1.0,1.0,0.0,1.0,-1.6307435035705566,1.6307412385940552,2.1669941361324163e-06,1.253590106964111,0.9171062111854552,0.9171062111854552,0.0,34.14841842651367,67.0,36377.6015625,0.0,342.1149597167969,1.0,281.8544616699219,284.0050354003906,295.7607116699219,298.17071533203125,293.1499938964844,293.1499938964844,281.54998779296875,32086.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593358159065247,1.0,0.0,0.0,4.041079998016357,4.041109085083008,1.0896527555814828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.89013671875,0.0,2063.768798828125,1895.4371337890625,0.0,2106.74951171875,1.0,1.0,0.0,3.0,1.0,0.0
18173400,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.931512176990509,0.2074202746152877,0.1865127682685852,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9502363801002502,0.2185925245285034,0.2069527208805084,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.9964823722839355,0.3308762311935425,0.1782380491495132,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8728511333465576,0.1728719770908355,0.1637769192457199,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8133809566497803,0.1384182572364807,0.6232510209083557,284.9205322265625,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.296630859375,284.9227600097656,1.0,0.2984970211982727,1.0,1.0,0.0,1.0,-1.6307435035705566,1.6307412385940552,2.1669941361324163e-06,1.253590106964111,0.9171062111854552,0.9171062111854552,0.0,34.14841842651367,67.0,36377.6015625,0.0,342.1149597167969,1.0,281.8544616699219,284.0050354003906,295.7607116699219,298.17071533203125,293.1499938964844,293.1499938964844,281.54998779296875,32086.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593358159065247,1.0,0.0,0.0,4.041079998016357,4.041109085083008,1.0896527555814828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.89013671875,0.0,2063.768798828125,1895.4371337890625,0.0,2106.74951171875,1.0,1.0,0.0,3.0,1.0,0.0
18173460,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.890427827835083,0.2092471420764923,0.1883381903171539,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.9065247178077698,0.2204298079013824,0.2088903188705444,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.9990000128746032,0.3289304673671722,0.2065885812044143,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.8391227126121521,0.1747560054063797,0.1657582521438598,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.7799965143203735,0.1394931077957153,0.6292325854301453,284.84716796875,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.2825622558594,284.8645935058594,1.0,0.311804860830307,1.0,1.0,0.0,1.0,-1.6788535118103027,1.6788511276245115,2.2906931462785e-06,1.2915496826171875,0.7954285144805908,0.7954285144805908,0.0,40.02310180664063,85.0,37457.13671875,0.0,384.2605590820313,1.0,281.5555725097656,283.9423522949219,295.7573547363281,298.24908447265625,293.1499938964844,293.1499938964844,281.8500061035156,43916.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777224600315094,1.0,0.0,0.0,3.734777688980103,3.7348055839538574,9.307280492976132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.15625,0.0,1766.7197265625,1895.4371337890625,0.0,2265.2578125,0.9436623454093932,1.0,0.0,3.0,1.0,0.0
18173520,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.890427827835083,0.2092471420764923,0.1883381903171539,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.9065247178077698,0.2204298079013824,0.2088903188705444,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.9990000128746032,0.3289304673671722,0.2065885812044143,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.8391227126121521,0.1747560054063797,0.1657582521438598,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.7799965143203735,0.1394931077957153,0.6292325854301453,284.84716796875,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.2825622558594,284.8645935058594,1.0,0.311804860830307,1.0,1.0,0.0,1.0,-1.6788535118103027,1.6788511276245115,2.2906931462785e-06,1.2915496826171875,0.7954285144805908,0.7954285144805908,0.0,40.02310180664063,85.0,37457.13671875,0.0,384.2605590820313,1.0,281.5555725097656,283.9423522949219,295.7573547363281,298.24908447265625,293.1499938964844,293.1499938964844,281.8500061035156,43916.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777224600315094,1.0,0.0,0.0,3.734777688980103,3.7348055839538574,9.307280492976132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.15625,0.0,1766.7197265625,1895.4371337890625,0.0,2265.2578125,0.9436623454093932,1.0,0.0,3.0,1.0,0.0
18173580,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8399911522865295,0.2122084498405456,0.1910901814699173,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.8535898923873901,0.2231277376413345,0.21159228682518,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.9743796586990356,0.32290780544281,0.2273031920194625,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.7929120659828186,0.1773330420255661,0.1683918982744217,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.7359821796417236,0.1409701108932495,0.6371006965637207,285.06036376953125,284.95001220703125,296.3144836425781,292.680908203125,296.3132019042969,297.2663879394531,285.0553894042969,1.0,0.3289252817630768,1.0,1.0,0.0,1.0,-1.721978783607483,1.7219762802124023,2.405534360150341e-06,1.3258202075958252,0.9700884222984314,0.9700884222984314,0.0,50.65464019775391,88.0,38017.0703125,0.0,439.949462890625,1.0,281.84429931640625,284.0960693359375,295.6756286621094,298.1304931640625,293.1499938964844,293.1499938964844,281.54998779296875,28847.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704101800918579,1.0,0.0,0.0,4.043249130249023,4.043277740478516,1.090823047888989e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.06005859375,0.0,2039.867919921875,1895.4371337890625,0.0,2204.481689453125,1.0,1.0,0.0,3.0,1.0,0.0
18173640,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8399911522865295,0.2122084498405456,0.1910901814699173,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.8535898923873901,0.2231277376413345,0.21159228682518,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.9743796586990356,0.32290780544281,0.2273031920194625,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.7929120659828186,0.1773330420255661,0.1683918982744217,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.7359821796417236,0.1409701108932495,0.6371006965637207,285.06036376953125,284.95001220703125,296.3144836425781,292.680908203125,296.3132019042969,297.2663879394531,285.0553894042969,1.0,0.3289252817630768,1.0,1.0,0.0,1.0,-1.721978783607483,1.7219762802124023,2.405534360150341e-06,1.3258202075958252,0.9700884222984314,0.9700884222984314,0.0,50.65464019775391,88.0,38017.0703125,0.0,439.949462890625,1.0,281.84429931640625,284.0960693359375,295.6756286621094,298.1304931640625,293.1499938964844,293.1499938964844,281.54998779296875,28847.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704101800918579,1.0,0.0,0.0,4.043249130249023,4.043277740478516,1.090823047888989e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.06005859375,0.0,2039.867919921875,1895.4371337890625,0.0,2204.481689453125,1.0,1.0,0.0,3.0,1.0,0.0
18173700,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.820556104183197,0.2134132236242294,0.1925634890794754,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8332997560501099,0.2243363112211227,0.2130740582942962,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9444096684455872,0.320879578590393,0.2257060259580612,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7730602622032166,0.1785148233175277,0.1698226183652877,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.718822717666626,0.1416175365447998,0.6413894295692444,284.904541015625,284.95001220703125,296.33367919921875,292.67547607421875,296.3324584960937,297.2673645019531,284.8866882324219,1.0,0.3357446193695068,1.0,1.0,0.0,1.0,-1.731403350830078,1.7314008474349976,2.431038183203782e-06,1.3332653045654297,0.8807291388511658,0.8807291388511658,0.0,56.368743896484375,88.0,38929.6015625,0.0,462.1802368164063,1.0,281.5890197753906,283.9072570800781,295.75201416015625,298.3644714355469,293.1499938964844,293.1499938964844,281.54998779296875,32779.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824662327766418,1.0,0.0,0.0,4.037631511688232,4.037660598754883,1.0877939757847344e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.31396484375,0.0,2064.81591796875,1895.4371337890625,0.0,2312.311279296875,1.0,1.0,0.0,3.0,1.0,0.0
18173760,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8050776720046997,0.2143511027097702,0.1936678141355514,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8181958198547363,0.225352257490158,0.214289516210556,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.919538676738739,0.3195200860500335,0.2246509045362472,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.7584581971168518,0.1795418858528137,0.1710378527641296,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.7046976089477539,0.1421487629413604,0.6448689699172974,284.8741760253906,284.95001220703125,296.3521423339844,292.6693420410156,296.3509521484375,297.2686462402344,284.87994384765625,1.0,0.3417549133300781,1.0,1.0,0.0,1.0,-1.738559603691101,1.73855721950531,2.4505034161848016e-06,1.3389102220535278,0.8355261087417603,0.8355261087417603,0.0,61.488887786865234,76.0,38807.94921875,0.0,481.7103576660156,1.0,281.55523681640625,283.9117126464844,295.7348327636719,298.3114929199219,293.1499938964844,293.1499938964844,281.8500061035156,39401.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889581918716431,1.0,0.0,0.0,3.9279215335845934,3.927950859069824,1.0294822914147517e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.39306640625,0.0,1972.8203125,1895.4371337890625,0.0,2370.93115234375,0.9806845784187316,1.0,0.0,3.0,1.0,0.0
18173820,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.7982455492019653,0.2172234207391739,0.1960803866386413,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.8115099668502808,0.2281092554330825,0.2167913913726806,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.9059911966323853,0.3194404542446136,0.2241166234016418,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.7527841925621033,0.1821926087141037,0.1734790652990341,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.6981166005134583,0.1437525600194931,0.6518316268920898,285.07293701171875,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.27813720703125,285.0754089355469,1.0,0.346792072057724,1.0,1.0,0.0,1.0,-1.7551064491271973,1.7551039457321167,2.495779654054786e-06,1.3518884181976318,1.0,1.0,0.0,65.03106689453125,64.0,38422.59375,0.0,502.6756591796875,1.0,281.8448181152344,284.1025085449219,295.64013671875,298.1314697265625,293.1499938964844,293.1499938964844,281.54998779296875,27662.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780983567237854,1.0,0.0,0.0,4.063252925872803,4.063281536102295,1.1016433063559816e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.4658203125,0.0,2057.220703125,1895.4371337890625,0.0,2298.975830078125,1.0,1.0,0.0,3.0,1.0,0.0
18173880,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.7982455492019653,0.2172234207391739,0.1960803866386413,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.8115099668502808,0.2281092554330825,0.2167913913726806,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.9059911966323853,0.3194404542446136,0.2241166234016418,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.7527841925621033,0.1821926087141037,0.1734790652990341,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.6981166005134583,0.1437525600194931,0.6518316268920898,285.07293701171875,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.27813720703125,285.0754089355469,1.0,0.346792072057724,1.0,1.0,0.0,1.0,-1.7551064491271973,1.7551039457321167,2.495779654054786e-06,1.3518884181976318,1.0,1.0,0.0,65.03106689453125,64.0,38422.59375,0.0,502.6756591796875,1.0,281.8448181152344,284.1025085449219,295.64013671875,298.1314697265625,293.1499938964844,293.1499938964844,281.54998779296875,27662.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780983567237854,1.0,0.0,0.0,4.063252925872803,4.063281536102295,1.1016433063559816e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.4658203125,0.0,2057.220703125,1895.4371337890625,0.0,2298.975830078125,1.0,1.0,0.0,3.0,1.0,0.0
18173940,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8082215189933777,0.2196831852197647,0.1984180808067321,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8208377361297607,0.2306722849607467,0.2192702144384384,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9146997332572936,0.3198580145835876,0.2244139164686203,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7622894644737244,0.1847256869077682,0.1758969873189926,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7068979740142822,0.1453471779823303,0.6589292883872986,284.8921813964844,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.2845458984375,284.89239501953125,1.0,0.3469925820827484,1.0,1.0,0.0,1.0,-1.7726752758026123,1.7726727724075315,2.5445087885600515e-06,1.3657485246658323,0.8921771049499512,0.8921771049499512,0.0,63.304298400878906,52.0,39500.58203125,0.0,508.7720031738281,1.0,281.5545654296875,283.896484375,295.6930236816406,298.30816650390625,293.1499938964844,293.1499938964844,281.8500061035156,33952.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964456677436829,1.0,0.0,0.0,4.031818866729736,4.031847953796387,1.0846641771422585e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.28125,0.0,2066.6240234375,1895.4371337890625,0.0,2438.973876953125,1.0,1.0,0.0,3.0,1.0,0.0
18174000,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8082215189933777,0.2196831852197647,0.1984180808067321,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8208377361297607,0.2306722849607467,0.2192702144384384,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9146997332572936,0.3198580145835876,0.2244139164686203,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7622894644737244,0.1847256869077682,0.1758969873189926,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7068979740142822,0.1453471779823303,0.6589292883872986,284.8921813964844,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.2845458984375,284.89239501953125,1.0,0.3469925820827484,1.0,1.0,0.0,1.0,-1.7726752758026123,1.7726727724075315,2.5445087885600515e-06,1.3657485246658323,0.8921771049499512,0.8921771049499512,0.0,63.304298400878906,52.0,39500.58203125,0.0,508.7720031738281,1.0,281.5545654296875,283.896484375,295.6930236816406,298.30816650390625,293.1499938964844,293.1499938964844,281.8500061035156,33952.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964456677436829,1.0,0.0,0.0,4.031818866729736,4.031847953796387,1.0846641771422585e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.28125,0.0,2066.6240234375,1895.4371337890625,0.0,2438.973876953125,1.0,1.0,0.0,3.0,1.0,0.0
18174060,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119079589844,0.829804003238678,0.2228423058986663,0.2007329612970352,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.842292070388794,0.2337541133165359,0.2217121422290802,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126403808594,0.9413118362426758,0.3213933706283569,0.2250012457370758,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.7844700217247009,0.1877007484436035,0.1782800406217575,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.110595703125,0.7260600328445435,0.1473355740308761,0.6659517288208008,285.1123046875,284.95001220703125,296.4502258300781,292.62017822265625,296.4493103027344,297.29595947265625,285.11639404296875,1.0,0.3438771069049835,1.0,1.0,0.0,1.0,-1.7903811931610107,1.7903785705566406,2.5940637442545267e-06,1.379616379737854,1.0,1.0,0.0,58.084510803222656,40.0,38853.265625,0.0,504.3973083496094,1.0,281.8451538085937,284.1265869140625,295.5978698730469,298.114501953125,293.1499938964844,293.1499938964844,281.54998779296875,27218.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873852849006653,1.0,0.0,0.0,4.064857482910156,4.064886093139648,1.1025135790987406e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.91455078125,0.0,2055.703125,1895.4371337890625,0.0,2356.69482421875,1.0,1.0,0.0,3.0,1.0,0.0
18174120,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119079589844,0.829804003238678,0.2228423058986663,0.2007329612970352,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.842292070388794,0.2337541133165359,0.2217121422290802,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126403808594,0.9413118362426758,0.3213933706283569,0.2250012457370758,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.7844700217247009,0.1877007484436035,0.1782800406217575,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.110595703125,0.7260600328445435,0.1473355740308761,0.6659517288208008,285.1123046875,284.95001220703125,296.4502258300781,292.62017822265625,296.4493103027344,297.29595947265625,285.11639404296875,1.0,0.3438771069049835,1.0,1.0,0.0,1.0,-1.7903811931610107,1.7903785705566406,2.5940637442545267e-06,1.379616379737854,1.0,1.0,0.0,58.084510803222656,40.0,38853.265625,0.0,504.3973083496094,1.0,281.8451538085937,284.1265869140625,295.5978698730469,298.114501953125,293.1499938964844,293.1499938964844,281.54998779296875,27218.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873852849006653,1.0,0.0,0.0,4.064857482910156,4.064886093139648,1.1025135790987406e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.91455078125,0.0,2055.703125,1895.4371337890625,0.0,2356.69482421875,1.0,1.0,0.0,3.0,1.0,0.0
18174180,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.8670125007629395,0.2256748974323272,0.2031963765621185,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.8809703588485718,0.23671954870224,0.2243419587612152,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.983182966709137,0.3227503001689911,0.2258872836828231,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.8216747045516968,0.1906206607818603,0.1808342486619949,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.7578598856925964,0.1493458896875381,0.673838198184967,284.9312438964844,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.303955078125,284.9304504394531,1.0,0.3387160301208496,1.0,1.0,0.0,1.0,-1.8101003170013428,1.8100976943969729,2.6500497369852383e-06,1.3951512575149536,0.958705484867096,0.958705484867096,0.0,50.49174118041992,28.0,40014.40234375,0.0,493.8948364257813,1.0,281.55517578125,283.9144287109375,295.65093994140625,298.2960510253906,293.1499938964844,293.1499938964844,281.25,29130.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021710515022278,1.0,0.0,0.0,4.055581569671631,4.055610179901123,1.0974873703162302e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.62548828125,0.0,2058.974609375,1895.4371337890625,0.0,2491.291259765625,1.0,1.0,0.0,3.0,1.0,0.0
18174240,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.8670125007629395,0.2256748974323272,0.2031963765621185,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.8809703588485718,0.23671954870224,0.2243419587612152,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.983182966709137,0.3227503001689911,0.2258872836828231,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.8216747045516968,0.1906206607818603,0.1808342486619949,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.7578598856925964,0.1493458896875381,0.673838198184967,284.9312438964844,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.303955078125,284.9304504394531,1.0,0.3387160301208496,1.0,1.0,0.0,1.0,-1.8101003170013428,1.8100976943969729,2.6500497369852383e-06,1.3951512575149536,0.958705484867096,0.958705484867096,0.0,50.49174118041992,28.0,40014.40234375,0.0,493.8948364257813,1.0,281.55517578125,283.9144287109375,295.65093994140625,298.2960510253906,293.1499938964844,293.1499938964844,281.25,29130.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021710515022278,1.0,0.0,0.0,4.055581569671631,4.055610179901123,1.0974873703162302e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.62548828125,0.0,2058.974609375,1895.4371337890625,0.0,2491.291259765625,1.0,1.0,0.0,3.0,1.0,0.0
18174300,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911376953125,0.8917041420936584,0.2268202602863311,0.2041515856981277,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906188964844,0.9064844250679016,0.238004669547081,0.2254580706357956,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878723144531,0.9990000128746032,0.3231898546218872,0.2230083495378494,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79327392578125,0.8435832858085632,0.191923052072525,0.1819554269313812,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972717285156,0.7792144417762756,0.1502275168895721,0.6772259473800659,284.789306640625,284.95001220703125,296.49285888671875,292.5892333984375,296.49200439453125,297.30535888671875,284.772705078125,1.0,0.3354285955429077,1.0,1.0,0.0,1.0,-1.8161650896072388,1.8161624670028689,2.6674629225453828e-06,1.3999669551849363,0.8386508822441101,0.8386508822441101,0.0,46.519508361816406,28.0,40892.01171875,0.0,485.1159057617188,1.0,281.29052734375,283.7353210449219,295.6731872558594,298.4416198730469,293.1499938964844,293.1499938964844,281.25,35942.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812345564365387,1.0,0.0,0.0,4.018920421600342,4.01894998550415,1.077735305443639e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.017578125,0.0,2065.563720703125,1895.4371337890625,0.0,2584.809814453125,0.9986119270324708,1.0,0.0,3.0,1.0,0.0
18174360,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7924499511719,0.9097511768341064,0.2278572767972946,0.2049901336431503,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7927551269531,0.9266453385353088,0.2391904145479202,0.2264915704727172,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943115234375,0.9990000128746032,0.3251014649868011,0.2114198058843612,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7912292480469,0.8598834872245789,0.1931375861167907,0.1830183416604995,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.7948694229125977,0.1510324627161026,0.6804357767105103,284.7935485839844,284.95001220703125,296.50634765625,292.5782165527344,296.5055236816406,297.3050842285156,284.8067626953125,1.0,0.3311538398265838,1.0,1.0,0.0,1.0,-1.8056119680404663,1.805609345436096,2.637829084051191e-06,1.3920568227767944,0.7819107174873352,0.7819107174873352,0.0,43.82167053222656,25.0,40089.19921875,0.0,471.1162109375,1.0,281.2559509277344,283.79736328125,295.6217346191406,298.3057861328125,293.1499938964844,293.1499938964844,281.54998779296875,45220.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150457739830017,1.0,0.0,0.0,3.754047393798828,3.754075765609741,9.4035704023554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.74267578125,0.0,1799.9444580078125,1895.4371337890625,0.0,2609.734619140625,0.946829915046692,1.0,0.0,3.0,1.0,0.0
18174420,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.9594159126281738,0.2312173545360565,0.2075077146291732,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.974718689918518,0.2425233125686645,0.22918501496315,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.9979361295700072,0.3356234133243561,0.1843366622924804,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.9025028944015504,0.1963634639978408,0.1856548190116882,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.8320626616477966,0.1533155292272567,0.688864529132843,284.9660339355469,284.95001220703125,296.5325622558594,292.5553283691406,296.5317687988281,297.3282775878906,284.9630126953125,1.0,0.3245856463909149,1.0,1.0,0.0,1.0,-1.795049786567688,1.795047163963318,2.607505393825704e-06,1.3834853172302246,0.8827422857284546,0.8827422857284546,0.0,38.61592483520508,45.0,39384.59765625,0.0,447.9264221191406,1.0,281.5433044433594,283.9490966796875,295.5087890625,298.0684814453125,293.1499938964844,293.1499938964844,281.8500061035156,32863.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799988865852356,1.0,0.0,0.0,3.914428949356079,3.914456844329834,1.0224217703580507e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.9072265625,0.0,1902.8138427734373,1895.4371337890625,0.0,2471.3232421875,0.9735988974571228,1.0,0.0,3.0,1.0,0.0
18174480,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.9594159126281738,0.2312173545360565,0.2075077146291732,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.974718689918518,0.2425233125686645,0.22918501496315,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.9979361295700072,0.3356234133243561,0.1843366622924804,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.9025028944015504,0.1963634639978408,0.1856548190116882,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.8320626616477966,0.1533155292272567,0.688864529132843,284.9660339355469,284.95001220703125,296.5325622558594,292.5553283691406,296.5317687988281,297.3282775878906,284.9630126953125,1.0,0.3245856463909149,1.0,1.0,0.0,1.0,-1.795049786567688,1.795047163963318,2.607505393825704e-06,1.3834853172302246,0.8827422857284546,0.8827422857284546,0.0,38.61592483520508,45.0,39384.59765625,0.0,447.9264221191406,1.0,281.5433044433594,283.9490966796875,295.5087890625,298.0684814453125,293.1499938964844,293.1499938964844,281.8500061035156,32863.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799988865852356,1.0,0.0,0.0,3.914428949356079,3.914456844329834,1.0224217703580507e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.9072265625,0.0,1902.8138427734373,1895.4371337890625,0.0,2471.3232421875,0.9735988974571228,1.0,0.0,3.0,1.0,0.0
