time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18174540,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1320495605469,0.9716429710388184,0.2351014167070388,0.2108397036790847,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321716308594,0.9854562282562256,0.2464002221822738,0.2326808273792266,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322326660156,0.9968301057815552,0.3486248850822449,0.1795427501201629,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1316833496094,0.91567063331604,0.2000747919082641,0.1890119910240173,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310119628906,0.8422598242759705,0.1561448276042938,0.7007367014884949,285.1323547363281,284.95001220703125,296.5579528808594,292.53155517578125,296.55718994140625,297.3710327148437,285.1368103027344,1.0,0.3280239999294281,1.0,1.0,0.0,1.0,-1.815747022628784,1.815744400024414,2.665919055289123e-06,1.3993792533874512,1.0,1.0,0.0,38.35877227783203,65.0,38877.11328125,0.0,460.0548706054688,1.0,281.8447570800781,284.12628173828125,295.4873046875,297.9860534667969,293.1499938964844,293.1499938964844,281.54998779296875,27235.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873643636703491,1.0,0.0,0.0,4.065959930419922,4.065988540649414,1.1031115718651565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.4384765625,0.0,2057.355712890625,1895.4371337890625,0.0,2356.505615234375,1.0,1.0,0.0,3.0,1.0,0.0
18174600,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1320495605469,0.9716429710388184,0.2351014167070388,0.2108397036790847,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321716308594,0.9854562282562256,0.2464002221822738,0.2326808273792266,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322326660156,0.9968301057815552,0.3486248850822449,0.1795427501201629,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1316833496094,0.91567063331604,0.2000747919082641,0.1890119910240173,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310119628906,0.8422598242759705,0.1561448276042938,0.7007367014884949,285.1323547363281,284.95001220703125,296.5579528808594,292.53155517578125,296.55718994140625,297.3710327148437,285.1368103027344,1.0,0.3280239999294281,1.0,1.0,0.0,1.0,-1.815747022628784,1.815744400024414,2.665919055289123e-06,1.3993792533874512,1.0,1.0,0.0,38.35877227783203,65.0,38877.11328125,0.0,460.0548706054688,1.0,281.8447570800781,284.12628173828125,295.4873046875,297.9860534667969,293.1499938964844,293.1499938964844,281.54998779296875,27235.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873643636703491,1.0,0.0,0.0,4.065959930419922,4.065988540649414,1.1031115718651565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.4384765625,0.0,2057.355712890625,1895.4371337890625,0.0,2356.505615234375,1.0,1.0,0.0,3.0,1.0,0.0
18174660,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.9497110247612,0.2383131980895996,0.2140776515007019,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.9656182527542114,0.2499158978462219,0.2362832576036453,297.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9990000128746032,0.3550710678100586,0.1970543712377548,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8953577280044556,0.2035157233476638,0.1925134062767028,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.8259637951850891,0.1588494628667831,0.7139239311218262,284.9794311523437,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.390380859375,284.98150634765625,1.0,0.3392423093318939,1.0,1.0,0.0,1.0,-1.8650140762329104,1.865011215209961,2.8090239538869355e-06,1.4379104375839231,0.9898477792739868,0.9898477792739868,0.0,42.36929321289063,85.0,40502.1484375,0.0,504.5966491699219,1.0,281.5552673339844,283.9378356933594,295.5666809082031,298.2239074707031,293.1499938964844,293.1499938964844,281.25,27849.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804344117641449,1.0,0.0,0.0,4.061806201934815,4.061834812164307,1.1008589808625402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.2958984375,0.0,2056.796875,1895.4371337890625,0.0,2511.208740234375,1.0,1.0,0.0,3.0,1.0,0.0
18174720,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.9497110247612,0.2383131980895996,0.2140776515007019,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.9656182527542114,0.2499158978462219,0.2362832576036453,297.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9990000128746032,0.3550710678100586,0.1970543712377548,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8953577280044556,0.2035157233476638,0.1925134062767028,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.8259637951850891,0.1588494628667831,0.7139239311218262,284.9794311523437,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.390380859375,284.98150634765625,1.0,0.3392423093318939,1.0,1.0,0.0,1.0,-1.8650140762329104,1.865011215209961,2.8090239538869355e-06,1.4379104375839231,0.9898477792739868,0.9898477792739868,0.0,42.36929321289063,85.0,40502.1484375,0.0,504.5966491699219,1.0,281.5552673339844,283.9378356933594,295.5666809082031,298.2239074707031,293.1499938964844,293.1499938964844,281.25,27849.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804344117641449,1.0,0.0,0.0,4.061806201934815,4.061834812164307,1.1008589808625402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.2958984375,0.0,2056.796875,1895.4371337890625,0.0,2511.208740234375,1.0,1.0,0.0,3.0,1.0,0.0
18174780,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.9013190269470216,0.2408454865217209,0.2167009711265564,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.9173120856285096,0.2529099881649017,0.2394620329141616,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.9990000128746032,0.3530896008014679,0.2294411808252334,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8557007312774658,0.2065117359161377,0.1956868916749954,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.7900693416595459,0.1610337495803833,0.7255191802978516,284.8465270996094,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3709411621094,284.85302734375,1.0,0.356173574924469,1.0,1.0,0.0,1.0,-1.9285956621170044,1.9285926818847656,3.0002174753462896e-06,1.4876586198806765,0.8590958118438721,0.8590958118438721,0.0,50.62432861328125,103.0,42231.1953125,0.0,575.4917602539062,1.0,281.2547912597656,283.7769775390625,295.5589599609375,298.3373718261719,293.1499938964844,293.1499938964844,281.54998779296875,37431.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233664631843567,1.0,0.0,0.0,3.993314504623413,3.9933440685272217,1.0640457048793903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.51025390625,0.0,2043.292236328125,1895.4371337890625,0.0,2686.785400390625,0.9934003949165344,1.0,0.0,3.0,1.0,0.0
18174840,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.9013190269470216,0.2408454865217209,0.2167009711265564,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.9173120856285096,0.2529099881649017,0.2394620329141616,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.9990000128746032,0.3530896008014679,0.2294411808252334,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8557007312774658,0.2065117359161377,0.1956868916749954,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.7900693416595459,0.1610337495803833,0.7255191802978516,284.8465270996094,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3709411621094,284.85302734375,1.0,0.356173574924469,1.0,1.0,0.0,1.0,-1.9285956621170044,1.9285926818847656,3.0002174753462896e-06,1.4876586198806765,0.8590958118438721,0.8590958118438721,0.0,50.62432861328125,103.0,42231.1953125,0.0,575.4917602539062,1.0,281.2547912597656,283.7769775390625,295.5589599609375,298.3373718261719,293.1499938964844,293.1499938964844,281.54998779296875,37431.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233664631843567,1.0,0.0,0.0,3.993314504623413,3.9933440685272217,1.0640457048793903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.51025390625,0.0,2043.292236328125,1895.4371337890625,0.0,2686.785400390625,0.9934003949165344,1.0,0.0,3.0,1.0,0.0
18174900,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8777993321418762,0.2424873411655426,0.2181127667427063,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8924961090087891,0.2546553611755371,0.2411200553178787,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.996753454208374,0.3497029542922973,0.2460956871509552,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8353807330131531,0.208203911781311,0.1973299086093902,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.7699185609817505,0.1622028350830078,0.7312102913856506,285.033447265625,284.95001220703125,296.6198425292969,292.4700927734375,296.619140625,297.3552551269531,285.0508728027344,1.0,0.3658576607704162,1.0,1.0,0.0,1.0,-1.9619297981262207,1.9619266986846924,3.1036543077789247e-06,1.5139572620391846,0.9769748449325562,0.9769748449325562,0.0,56.16643524169922,103.0,41984.0625,0.0,618.2308349609375,1.0,281.5096435546875,283.9754943847656,295.4662475585937,298.1229858398437,293.1499938964844,293.1499938964844,281.54998779296875,30690.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186547160148621,1.0,0.0,0.0,4.045621871948242,4.045650959014893,1.092103730115923e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6698.208984375,0.0,2058.365966796875,1895.4371337890625,0.0,2643.1103515625,1.0,1.0,0.0,3.0,1.0,0.0
18174960,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.8468033075332642,0.2444388717412948,0.2200675308704376,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963439941406,0.8602070808410645,0.2566399276256561,0.2432267069816589,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968933105469,0.9602577090263368,0.347251296043396,0.2441948354244232,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09588623046875,0.807451069355011,0.2100874632596969,0.1993599534034729,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951538085937,0.7433127760887146,0.1635188907384872,0.7383697628974915,285.0966186523437,284.95001220703125,296.6322631835937,292.4577331542969,296.6315612792969,297.34912109375,285.1004333496094,1.0,0.3752848207950592,1.0,1.0,0.0,1.0,-1.9747490882873533,1.9747459888458248,3.1439976737601683e-06,1.5240976810455322,1.0,1.0,0.0,64.59095001220703,106.0,42092.41015625,0.0,656.5535888671875,1.0,281.54473876953125,284.0162353515625,295.45733642578125,298.1664428710937,293.1499938964844,293.1499938964844,281.25,27195.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184465169906616,1.0,0.0,0.0,4.064971446990967,4.065000057220459,1.1025753110516234e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.08935546875,0.0,2055.670654296875,1895.4371337890625,0.0,2641.18310546875,1.0,1.0,0.0,3.0,1.0,0.0
18175020,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.8165910840034485,0.2474501281976699,0.2234755754470825,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.8291299343109131,0.2600541710853576,0.2470938563346862,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.9113902449607848,0.3451145887374878,0.2425073981285095,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.7769217491149902,0.2134038805961609,0.2031046897172927,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.7174822092056274,0.1658364236354828,0.7514787316322327,284.9257507324219,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3510131835937,284.9261474609375,1.0,0.3893423080444336,1.0,1.0,0.0,1.0,-2.001702308654785,2.0016989707946777,3.22943697028677e-06,1.5451987981796265,0.9481151103973388,0.9481151103973388,0.0,76.86845397949219,94.0,43382.66796875,0.0,719.6293334960938,1.0,281.25457763671875,283.8137512207031,295.4945983886719,298.3428039550781,293.1499938964844,293.1499938964844,280.95001220703125,29812.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351289629936218,1.0,0.0,0.0,4.052255630493164,4.052284240722656,1.0956880487356102e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.07568359375,0.0,2060.108642578125,1895.4371337890625,0.0,2796.240966796875,1.0,1.0,0.0,3.0,1.0,0.0
18175080,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.8165910840034485,0.2474501281976699,0.2234755754470825,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.8291299343109131,0.2600541710853576,0.2470938563346862,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.9113902449607848,0.3451145887374878,0.2425073981285095,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.7769217491149902,0.2134038805961609,0.2031046897172927,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.7174822092056274,0.1658364236354828,0.7514787316322327,284.9257507324219,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3510131835937,284.9261474609375,1.0,0.3893423080444336,1.0,1.0,0.0,1.0,-2.001702308654785,2.0016989707946777,3.22943697028677e-06,1.5451987981796265,0.9481151103973388,0.9481151103973388,0.0,76.86845397949219,94.0,43382.66796875,0.0,719.6293334960938,1.0,281.25457763671875,283.8137512207031,295.4945983886719,298.3428039550781,293.1499938964844,293.1499938964844,280.95001220703125,29812.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351289629936218,1.0,0.0,0.0,4.052255630493164,4.052284240722656,1.0956880487356102e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.07568359375,0.0,2060.108642578125,1895.4371337890625,0.0,2796.240966796875,1.0,1.0,0.0,3.0,1.0,0.0
18175140,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.8095494508743286,0.2498184293508529,0.2257872223854065,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250732421875,0.8226457834243774,0.2629626989364624,0.250040203332901,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266906738281,0.8988460302352905,0.3446640074253082,0.2420271188020706,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236389160156,0.770948052406311,0.216289073228836,0.2060266733169555,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213195800781,0.7117921113967896,0.1677916795015335,0.7611715197563171,284.825927734375,284.95001220703125,296.6833190917969,292.4091491699219,296.6826171875,297.3467712402344,284.8383178710937,1.0,0.3952472805976867,1.0,1.0,0.0,1.0,-2.0225930213928223,2.022589683532715,3.296516297268681e-06,1.5615472793579102,0.8014854192733765,0.8014854192733765,0.0,81.27902221679688,82.0,43906.625,0.0,752.0525512695312,1.0,280.9554443359375,283.7196044921875,295.4571533203125,298.3569030761719,293.1499938964844,293.1499938964844,281.25,43240.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485187292098999,1.0,0.0,0.0,3.783511877059937,3.7835402488708496,9.551762332193905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6556.38525390625,0.0,1820.5540771484373,1895.4371337890625,0.0,2921.3984375,0.953082263469696,1.0,0.0,3.0,1.0,0.0
18175200,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.8095494508743286,0.2498184293508529,0.2257872223854065,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250732421875,0.8226457834243774,0.2629626989364624,0.250040203332901,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266906738281,0.8988460302352905,0.3446640074253082,0.2420271188020706,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236389160156,0.770948052406311,0.216289073228836,0.2060266733169555,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213195800781,0.7117921113967896,0.1677916795015335,0.7611715197563171,284.825927734375,284.95001220703125,296.6833190917969,292.4091491699219,296.6826171875,297.3467712402344,284.8383178710937,1.0,0.3952472805976867,1.0,1.0,0.0,1.0,-2.0225930213928223,2.022589683532715,3.296516297268681e-06,1.5615472793579102,0.8014854192733765,0.8014854192733765,0.0,81.27902221679688,82.0,43906.625,0.0,752.0525512695312,1.0,280.9554443359375,283.7196044921875,295.4571533203125,298.3569030761719,293.1499938964844,293.1499938964844,281.25,43240.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485187292098999,1.0,0.0,0.0,3.783511877059937,3.7835402488708496,9.551762332193905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6556.38525390625,0.0,1820.5540771484373,1895.4371337890625,0.0,2921.3984375,0.953082263469696,1.0,0.0,3.0,1.0,0.0
18175260,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.819592297077179,0.253575325012207,0.22870934009552,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8326045870780945,0.2668708264827728,0.2533408403396606,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9080874919891356,0.3466269969940185,0.2429137676954269,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7817104458808899,0.2200141102075576,0.2091982960700988,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7208733558654785,0.1704427450895309,0.7715716361999512,284.9991455078125,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.3558044433594,284.99713134765625,1.0,0.3963681757450104,1.0,1.0,0.0,1.0,-2.047424077987671,2.0474207401275635,3.3770149912015768e-06,1.5808426141738892,0.9220551252365112,0.9220551252365112,0.0,79.23640441894531,70.0,43851.41015625,0.0,765.9969482421875,1.0,281.2441711425781,283.8636474609375,295.3597106933594,298.1726379394531,293.1499938964844,293.1499938964844,280.95001220703125,31273.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378422856330872,1.0,0.0,0.0,4.00385046005249,4.003879070281982,1.0696679737520751e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.123046875,0.0,2006.9150390625,1895.4371337890625,0.0,2821.5625,0.992846667766571,1.0,0.0,3.0,1.0,0.0
18175320,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.819592297077179,0.253575325012207,0.22870934009552,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8326045870780945,0.2668708264827728,0.2533408403396606,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9080874919891356,0.3466269969940185,0.2429137676954269,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7817104458808899,0.2200141102075576,0.2091982960700988,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7208733558654785,0.1704427450895309,0.7715716361999512,284.9991455078125,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.3558044433594,284.99713134765625,1.0,0.3963681757450104,1.0,1.0,0.0,1.0,-2.047424077987671,2.0474207401275635,3.3770149912015768e-06,1.5808426141738892,0.9220551252365112,0.9220551252365112,0.0,79.23640441894531,70.0,43851.41015625,0.0,765.9969482421875,1.0,281.2441711425781,283.8636474609375,295.3597106933594,298.1726379394531,293.1499938964844,293.1499938964844,280.95001220703125,31273.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378422856330872,1.0,0.0,0.0,4.00385046005249,4.003879070281982,1.0696679737520751e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.123046875,0.0,2006.9150390625,1895.4371337890625,0.0,2821.5625,0.992846667766571,1.0,0.0,3.0,1.0,0.0
18175380,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8396679162979126,0.2567552924156189,0.2315005511045456,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8535434603691101,0.2704720497131347,0.2566087543964386,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9327600002288818,0.3483047187328338,0.2440049201250076,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8035557270050049,0.2235129028558731,0.2123491317033767,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.738731324672699,0.1729876101016998,0.7821149230003357,284.8944091796875,284.95001220703125,296.738525390625,292.3636779785156,296.7377624511719,297.3597106933594,284.9017028808594,1.0,0.3945234417915344,1.0,1.0,0.0,1.0,-2.0724613666534424,2.072457790374756,3.459422941887169e-06,1.6004071235656738,0.8181647062301636,0.8181647062301636,0.0,73.6087646484375,58.0,44563.09375,0.0,767.7237548828125,1.0,280.9554748535156,283.7563781738281,295.4011535644531,298.318359375,293.1499938964844,293.1499938964844,281.25,40840.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503523468971252,1.0,0.0,0.0,3.7977800369262695,3.797808170318604,9.623939831726602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.95849609375,0.0,1819.412109375,1895.4371337890625,0.0,2938.5712890625,0.9549834728240968,1.0,0.0,3.0,1.0,0.0
18175440,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8396679162979126,0.2567552924156189,0.2315005511045456,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8535434603691101,0.2704720497131347,0.2566087543964386,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9327600002288818,0.3483047187328338,0.2440049201250076,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8035557270050049,0.2235129028558731,0.2123491317033767,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.738731324672699,0.1729876101016998,0.7821149230003357,284.8944091796875,284.95001220703125,296.738525390625,292.3636779785156,296.7377624511719,297.3597106933594,284.9017028808594,1.0,0.3945234417915344,1.0,1.0,0.0,1.0,-2.0724613666534424,2.072457790374756,3.459422941887169e-06,1.6004071235656738,0.8181647062301636,0.8181647062301636,0.0,73.6087646484375,58.0,44563.09375,0.0,767.7237548828125,1.0,280.9554748535156,283.7563781738281,295.4011535644531,298.318359375,293.1499938964844,293.1499938964844,281.25,40840.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503523468971252,1.0,0.0,0.0,3.7977800369262695,3.797808170318604,9.623939831726602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.95849609375,0.0,1819.412109375,1895.4371337890625,0.0,2938.5712890625,0.9549834728240968,1.0,0.0,3.0,1.0,0.0
18175500,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8543059229850769,0.2587319016456604,0.2328980863094329,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.8689935207366943,0.2725492119789123,0.2582373023033142,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.9507802128791808,0.3495867848396301,0.2445921450853347,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.8182824850082397,0.225495308637619,0.2139163017272949,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.7516151666641235,0.1744531542062759,0.7873602509498596,285.04168701171875,284.95001220703125,296.7532653808594,292.35302734375,296.7524719238281,297.3646545410156,285.05029296875,1.0,0.3928170204162597,1.0,1.0,0.0,1.0,-2.084979295730591,2.0849759578704834,3.500918182908208e-06,1.6101186275482178,0.9209352731704712,0.9209352731704712,0.0,69.82267761230469,58.0,44185.61328125,0.0,765.1224975585938,1.0,281.2060852050781,283.9046325683594,295.3233947753906,298.1131591796875,293.1499938964844,293.1499938964844,281.25,32106.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437637090682983,1.0,0.0,0.0,3.90488862991333,3.904916286468506,1.0174441058552477e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.990234375,0.0,1884.544677734375,1895.4371337890625,0.0,2876.899169921875,0.9748251438140868,1.0,0.0,3.0,1.0,0.0
18175560,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.8746317028999329,0.2608917355537414,0.2346084862947464,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8901190757751465,0.2747893929481506,0.2601089179515838,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.9729138612747192,0.351076602935791,0.2454465180635452,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.8367863893508911,0.2276230305433273,0.2156872302293777,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.7694172263145447,0.1760553270578384,0.793409526348114,285.0392761230469,284.95001220703125,296.7684631347656,292.3427734375,296.76763916015625,297.3714904785156,285.03668212890625,1.0,0.3908304572105407,1.0,1.0,0.0,1.0,-2.0996978282928467,2.09969449043274,3.55008910446486e-06,1.6215611696243286,0.9517385363578796,0.9517385363578796,0.0,65.3446044921875,46.0,44557.375,0.0,761.9052734375,1.0,281.2445678710937,283.8776550292969,295.3266296386719,298.1784973144531,293.1499938964844,293.1499938964844,280.95001220703125,29986.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424705266952515,1.0,0.0,0.0,4.047434329986572,4.0474629402160645,1.093082232728193e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.623046875,0.0,2054.989501953125,1895.4371337890625,0.0,2864.805908203125,1.0,1.0,0.0,3.0,1.0,0.0
18175620,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.927390992641449,0.2642739415168762,0.2375206053256988,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9462048411369324,0.2786266803741455,0.2635343074798584,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9990000128746032,0.35389244556427,0.2329950332641601,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8839851021766663,0.2313416302204132,0.2189783006906509,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8140296339988708,0.1788622289896011,0.804779052734375,284.8863830566406,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.37646484375,284.89019775390625,1.0,0.3857421875,1.0,1.0,0.0,1.0,-2.1202900409698486,2.120286226272583,3.6163364711683248e-06,1.635603427886963,0.8360136151313782,0.8360136151313782,0.0,56.397945404052734,34.0,45354.13671875,0.0,743.9637451171875,1.0,280.9550170898437,283.7159729003906,295.3721923828125,298.34429931640625,293.1499938964844,293.1499938964844,281.25,39389.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857102632522583,1.0,0.0,0.0,3.918145656585693,3.918174743652344,1.0243643373542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.9658203125,0.0,1960.00341796875,1895.4371337890625,0.0,3001.834716796875,0.9789795875549316,1.0,0.0,3.0,1.0,0.0
18175680,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.927390992641449,0.2642739415168762,0.2375206053256988,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9462048411369324,0.2786266803741455,0.2635343074798584,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9990000128746032,0.35389244556427,0.2329950332641601,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8839851021766663,0.2313416302204132,0.2189783006906509,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8140296339988708,0.1788622289896011,0.804779052734375,284.8863830566406,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.37646484375,284.89019775390625,1.0,0.3857421875,1.0,1.0,0.0,1.0,-2.1202900409698486,2.120286226272583,3.6163364711683248e-06,1.635603427886963,0.8360136151313782,0.8360136151313782,0.0,56.397945404052734,34.0,45354.13671875,0.0,743.9637451171875,1.0,280.9550170898437,283.7159729003906,295.3721923828125,298.34429931640625,293.1499938964844,293.1499938964844,281.25,39389.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857102632522583,1.0,0.0,0.0,3.918145656585693,3.918174743652344,1.0243643373542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.9658203125,0.0,1960.00341796875,1895.4371337890625,0.0,3001.834716796875,0.9789795875549316,1.0,0.0,3.0,1.0,0.0
18175740,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9939850568771362,0.2741744518280029,0.2430633306503296,297.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9990000128746032,0.2872734069824219,0.2616330087184906,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.9990000128746032,0.3656772375106811,0.1932410895824432,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9533130526542664,0.2387879937887191,0.2236974239349365,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.8683494925498962,0.1838472336530685,0.8196423649787903,284.8562927246094,284.95001220703125,296.83447265625,292.30596923828125,296.8334350585937,297.4426574707031,284.7412414550781,1.0,0.3727152347564697,1.0,1.0,0.0,1.0,-2.056769847869873,2.0567665100097656,3.3499029541417258e-06,1.55045485496521,0.8133348226547241,0.8133348226547241,0.0,45.27445602416992,54.0,42145.63671875,0.0,665.6253662109375,1.0,281.24420166015625,283.6774597167969,295.2344665527344,297.90264892578125,293.1499938964844,293.1499938964844,281.54998779296875,33210.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413727283477783,1.0,0.0,0.0,3.957454204559326,3.9574825763702393,1.04502112208138e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.19873046875,0.0,1961.375732421875,1895.4371337890625,0.0,2854.543212890625,0.9937825202941896,1.0,0.0,3.0,1.0,0.0
18175800,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9939850568771362,0.2741744518280029,0.2430633306503296,297.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9990000128746032,0.2872734069824219,0.2616330087184906,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.9990000128746032,0.3656772375106811,0.1932410895824432,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9533130526542664,0.2387879937887191,0.2236974239349365,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.8683494925498962,0.1838472336530685,0.8196423649787903,284.8562927246094,284.95001220703125,296.83447265625,292.30596923828125,296.8334350585937,297.4426574707031,284.7412414550781,1.0,0.3727152347564697,1.0,1.0,0.0,1.0,-2.056769847869873,2.0567665100097656,3.3499029541417258e-06,1.55045485496521,0.8133348226547241,0.8133348226547241,0.0,45.27445602416992,54.0,42145.63671875,0.0,665.6253662109375,1.0,281.24420166015625,283.6774597167969,295.2344665527344,297.90264892578125,293.1499938964844,293.1499938964844,281.54998779296875,33210.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413727283477783,1.0,0.0,0.0,3.957454204559326,3.9574825763702393,1.04502112208138e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.19873046875,0.0,1961.375732421875,1895.4371337890625,0.0,2854.543212890625,0.9937825202941896,1.0,0.0,3.0,1.0,0.0
18175860,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.23297119140625,0.9986487030982972,0.2773437798023224,0.2420045137405395,297.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23297119140625,0.9986487030982972,0.2937919497489929,0.2548424005508423,297.5332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2329406738281,0.9986487030982972,0.3836929500102997,0.1882257312536239,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.232666015625,0.9684648513793944,0.2420393228530883,0.2286881506443023,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2317810058594,0.8821828365325928,0.1870664358139038,0.8389580845832825,285.2333374023437,284.95001220703125,296.8711853027344,292.2906188964844,296.87017822265625,297.4841003417969,285.23779296875,1.0,0.3759773075580597,1.0,1.0,0.0,1.0,-2.103708267211914,2.1037046909332275,3.56323971573147e-06,1.6244840621948242,1.0,1.0,0.0,46.96800231933594,74.0,43283.265625,0.0,699.5921630859375,1.0,281.5443115234375,284.08575439453125,295.2509765625,297.990478515625,293.1499938964844,293.1499938964844,281.25,27256.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826958417892456,1.0,0.0,0.0,4.064324378967285,4.064352512359619,1.102224246096739e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.62548828125,0.0,2055.29736328125,1895.4371337890625,0.0,2720.14990234375,1.0,1.0,0.0,3.0,1.0,0.0
18175920,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.23297119140625,0.9986487030982972,0.2773437798023224,0.2420045137405395,297.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23297119140625,0.9986487030982972,0.2937919497489929,0.2548424005508423,297.5332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2329406738281,0.9986487030982972,0.3836929500102997,0.1882257312536239,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.232666015625,0.9684648513793944,0.2420393228530883,0.2286881506443023,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2317810058594,0.8821828365325928,0.1870664358139038,0.8389580845832825,285.2333374023437,284.95001220703125,296.8711853027344,292.2906188964844,296.87017822265625,297.4841003417969,285.23779296875,1.0,0.3759773075580597,1.0,1.0,0.0,1.0,-2.103708267211914,2.1037046909332275,3.56323971573147e-06,1.6244840621948242,1.0,1.0,0.0,46.96800231933594,74.0,43283.265625,0.0,699.5921630859375,1.0,281.5443115234375,284.08575439453125,295.2509765625,297.990478515625,293.1499938964844,293.1499938964844,281.25,27256.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826958417892456,1.0,0.0,0.0,4.064324378967285,4.064352512359619,1.102224246096739e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.62548828125,0.0,2055.29736328125,1895.4371337890625,0.0,2720.14990234375,1.0,1.0,0.0,3.0,1.0,0.0
18175980,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09698486328125,0.998116374015808,0.2805211842060089,0.2519779503345489,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09698486328125,0.9990000128746032,0.2992189526557922,0.2671097218990326,297.5875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09698486328125,0.9990000128746032,0.3941365778446197,0.1972863376140594,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09686279296875,0.959514021873474,0.2456990182399749,0.2322139590978622,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963134765625,0.8749085664749146,0.1903850734233856,0.8544064164161682,285.0972595214844,284.95001220703125,296.9107971191406,292.2776184082031,296.90972900390625,297.5085754394531,285.1007385253906,1.0,0.3877094388008117,1.0,1.0,0.0,1.0,-2.164375305175781,2.164371490478516,3.769785962504102e-06,1.6713777780532837,1.0,1.0,0.0,50.2091178894043,94.0,45158.88671875,0.0,763.66064453125,1.0,281.2565002441406,283.9104919433594,295.3471069335937,298.2742004394531,293.1499938964844,293.1499938964844,280.95001220703125,27240.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464738130569458,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.102453779822099e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7454.49169921875,0.0,2055.7431640625,1895.4371337890625,0.0,2902.25537109375,1.0,1.0,0.0,3.0,1.0,0.0
18176040,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09698486328125,0.998116374015808,0.2805211842060089,0.2519779503345489,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09698486328125,0.9990000128746032,0.2992189526557922,0.2671097218990326,297.5875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09698486328125,0.9990000128746032,0.3941365778446197,0.1972863376140594,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09686279296875,0.959514021873474,0.2456990182399749,0.2322139590978622,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963134765625,0.8749085664749146,0.1903850734233856,0.8544064164161682,285.0972595214844,284.95001220703125,296.9107971191406,292.2776184082031,296.90972900390625,297.5085754394531,285.1007385253906,1.0,0.3877094388008117,1.0,1.0,0.0,1.0,-2.164375305175781,2.164371490478516,3.769785962504102e-06,1.6713777780532837,1.0,1.0,0.0,50.2091178894043,94.0,45158.88671875,0.0,763.66064453125,1.0,281.2565002441406,283.9104919433594,295.3471069335937,298.2742004394531,293.1499938964844,293.1499938964844,280.95001220703125,27240.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464738130569458,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.102453779822099e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7454.49169921875,0.0,2055.7431640625,1895.4371337890625,0.0,2902.25537109375,1.0,1.0,0.0,3.0,1.0,0.0
18176100,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9870777130126952,0.2816482186317444,0.2530824542045593,297.49237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9990000128746032,0.3005680441856384,0.2804970145225525,297.5859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9990000128746032,0.3967567086219787,0.2071741372346878,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9457056522369384,0.24749556183815,0.2340035289525985,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8635727167129517,0.1919024437665939,0.8618292212486267,284.9848022460937,284.95001220703125,296.9317626953125,292.2720947265625,296.9306945800781,297.5063171386719,284.97613525390625,1.0,0.3960709273815155,1.0,1.0,0.0,1.0,-2.2045340538024902,2.2045302391052246,3.910098712367471e-06,1.7025048732757568,1.0,1.0,0.0,53.26255035400391,94.0,46764.27734375,0.0,811.4837036132812,1.0,280.9905700683594,283.7525939941406,295.3792419433594,298.468994140625,293.1499938964844,293.1499938964844,280.95001220703125,27242.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592183589935303,1.0,0.0,0.0,4.0647406578063965,4.064769268035889,1.102450141843292e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.78515625,0.0,2055.745361328125,1895.4371337890625,0.0,3021.67431640625,1.0,1.0,0.0,3.0,1.0,0.0
18176160,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.9641360640525818,0.2829381227493286,0.2542729377746582,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.9834498763084412,0.3011294603347778,0.2852250337600708,297.5633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.9990000128746032,0.3973118662834167,0.2246462404727935,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.9193078875541688,0.2492205500602722,0.2357852905988693,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.843406617641449,0.193263977766037,0.8688841462135315,284.9743957519531,284.95001220703125,296.9535827636719,292.26727294921875,296.9524841308594,297.4936828613281,284.9776611328125,1.0,0.4055212736129761,1.0,1.0,0.0,1.0,-2.2430224418640137,2.243018388748169,4.047399215778569e-06,1.7324819564819336,1.0,1.0,0.0,58.08462905883789,114.0,47396.80078125,0.0,866.1234130859375,1.0,280.95526123046875,283.7408142089844,295.3511657714844,298.43170166015625,293.1499938964844,293.1499938964844,280.6499938964844,27337.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666608929634094,1.0,0.0,0.0,4.064281940460205,4.064310550689697,1.102201395042357e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.07421875,0.0,2055.910888671875,1895.4371337890625,0.0,3091.48681640625,1.0,1.0,0.0,3.0,1.0,0.0
18176220,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.9065412878990172,0.2858067452907562,0.2571549713611603,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.9272655844688416,0.3033199608325958,0.2873920202255249,297.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.9990000128746032,0.3913619518280029,0.2678073644638061,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.8691123723983765,0.2525922358036041,0.2393981367349624,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8012105226516724,0.1956918239593505,0.882111668586731,284.8677978515625,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.4374389648437,284.8727111816406,1.0,0.42670539021492,1.0,1.0,0.0,1.0,-2.3213870525360107,2.321382522583008,4.334309778641909e-06,1.7932758331298828,0.8938825130462646,0.8938825130462646,0.0,70.85245513916016,134.0,49561.4765625,0.0,994.2933349609376,1.0,280.6547546386719,283.5908203125,295.3349304199219,298.549072265625,293.1499938964844,293.1499938964844,280.95001220703125,34284.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844522833824158,1.0,0.0,0.0,4.0301594734191895,4.03018856048584,1.083771508092468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6979.8251953125,0.0,2067.118408203125,1895.4371337890625,0.0,3258.289794921875,1.0,1.0,0.0,3.0,1.0,0.0
18176280,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.9065412878990172,0.2858067452907562,0.2571549713611603,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.9272655844688416,0.3033199608325958,0.2873920202255249,297.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.9990000128746032,0.3913619518280029,0.2678073644638061,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.8691123723983765,0.2525922358036041,0.2393981367349624,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8012105226516724,0.1956918239593505,0.882111668586731,284.8677978515625,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.4374389648437,284.8727111816406,1.0,0.42670539021492,1.0,1.0,0.0,1.0,-2.3213870525360107,2.321382522583008,4.334309778641909e-06,1.7932758331298828,0.8938825130462646,0.8938825130462646,0.0,70.85245513916016,134.0,49561.4765625,0.0,994.2933349609376,1.0,280.6547546386719,283.5908203125,295.3349304199219,298.549072265625,293.1499938964844,293.1499938964844,280.95001220703125,34284.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844522833824158,1.0,0.0,0.0,4.0301594734191895,4.03018856048584,1.083771508092468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6979.8251953125,0.0,2067.118408203125,1895.4371337890625,0.0,3258.289794921875,1.0,1.0,0.0,3.0,1.0,0.0
18176340,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.8464404940605164,0.29014453291893,0.2613559365272522,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091613769531,0.8623477816581726,0.307273268699646,0.2914324104785919,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10955810546875,0.9356133341789246,0.3850150108337402,0.2707062363624573,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087646484375,0.8148560523986816,0.2567079663276672,0.2437955439090728,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080322265625,0.7485842704772949,0.1986094415187835,0.8978894948959351,285.1094055175781,284.95001220703125,297.04998779296875,292.2555236816406,297.0487670898437,297.41656494140625,285.1132507324219,1.0,0.4476057291030884,1.0,1.0,0.0,1.0,-2.358790397644043,2.35878586769104,4.475473360798787e-06,1.8226021528244016,1.0,1.0,0.0,91.45745086669922,137.0,49111.98046875,0.0,1116.8583984375,1.0,280.9450378417969,283.8288879394531,295.2540283203125,298.3843994140625,293.1499938964844,293.1499938964844,280.6499938964844,27235.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798735737800598,1.0,0.0,0.0,4.064774513244629,4.064803123474121,1.1024684454241651e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.7109375,0.0,2055.733154296875,1895.4371337890625,0.0,3215.395751953125,1.0,1.0,0.0,3.0,1.0,0.0
18176400,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.8464404940605164,0.29014453291893,0.2613559365272522,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091613769531,0.8623477816581726,0.307273268699646,0.2914324104785919,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10955810546875,0.9356133341789246,0.3850150108337402,0.2707062363624573,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087646484375,0.8148560523986816,0.2567079663276672,0.2437955439090728,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080322265625,0.7485842704772949,0.1986094415187835,0.8978894948959351,285.1094055175781,284.95001220703125,297.04998779296875,292.2555236816406,297.0487670898437,297.41656494140625,285.1132507324219,1.0,0.4476057291030884,1.0,1.0,0.0,1.0,-2.358790397644043,2.35878586769104,4.475473360798787e-06,1.8226021528244016,1.0,1.0,0.0,91.45745086669922,137.0,49111.98046875,0.0,1116.8583984375,1.0,280.9450378417969,283.8288879394531,295.2540283203125,298.3843994140625,293.1499938964844,293.1499938964844,280.6499938964844,27235.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798735737800598,1.0,0.0,0.0,4.064774513244629,4.064803123474121,1.1024684454241651e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.7109375,0.0,2055.733154296875,1895.4371337890625,0.0,3215.395751953125,1.0,1.0,0.0,3.0,1.0,0.0
