time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18176460,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.8208970427513123,0.2936508059501648,0.265406996011734,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.835433840751648,0.3109423816204071,0.2957006990909576,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8956127762794495,0.3833933174610138,0.2695379555225372,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7888010144233704,0.2602695822715759,0.2479929625988006,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.7263265252113342,0.201057955622673,0.9126731753349304,284.95709228515625,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.4127502441406,284.9576110839844,1.0,0.4623693525791168,1.0,1.0,0.0,1.0,-2.3904459476470947,2.3904411792755127,4.596578946802765e-06,1.8473048210144043,0.9874528646469116,0.9874528646469116,0.0,106.32998657226562,125.0,50700.9375,0.0,1212.8707275390625,1.0,280.6552124023437,283.6390380859375,295.3049621582031,298.5883178710937,293.1499938964844,293.1499938964844,280.3500061035156,27836.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939398527145386,1.0,0.0,0.0,4.061864852905273,4.061893463134766,1.1008908131771022e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.72119140625,0.0,2056.77587890625,1895.4371337890625,0.0,3347.0322265625,1.0,1.0,0.0,3.0,1.0,0.0
18176520,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.8208970427513123,0.2936508059501648,0.265406996011734,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.835433840751648,0.3109423816204071,0.2957006990909576,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8956127762794495,0.3833933174610138,0.2695379555225372,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7888010144233704,0.2602695822715759,0.2479929625988006,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.7263265252113342,0.201057955622673,0.9126731753349304,284.95709228515625,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.4127502441406,284.9576110839844,1.0,0.4623693525791168,1.0,1.0,0.0,1.0,-2.3904459476470947,2.3904411792755127,4.596578946802765e-06,1.8473048210144043,0.9874528646469116,0.9874528646469116,0.0,106.32998657226562,125.0,50700.9375,0.0,1212.8707275390625,1.0,280.6552124023437,283.6390380859375,295.3049621582031,298.5883178710937,293.1499938964844,293.1499938964844,280.3500061035156,27836.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939398527145386,1.0,0.0,0.0,4.061864852905273,4.061893463134766,1.1008908131771022e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.72119140625,0.0,2056.77587890625,1895.4371337890625,0.0,3347.0322265625,1.0,1.0,0.0,3.0,1.0,0.0
18176580,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82196044921875,0.8141233921051025,0.2959822416305542,0.2678534686565399,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221435546875,0.8288160562515259,0.3136560320854187,0.2986220419406891,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.8843971490859985,0.3828558623790741,0.2691652476787567,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215026855469,0.7822844386100769,0.2628109455108642,0.2507719397544861,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204040527344,0.720431923866272,0.2025422602891922,0.9211234450340272,284.82257080078125,284.95001220703125,297.1543884277344,292.2557678222656,297.1531677246094,297.39849853515625,284.8296203613281,1.0,0.4683899283409118,1.0,1.0,0.0,1.0,-2.409945487976074,2.409940958023072,4.671915576182073e-06,1.8624664545059204,0.8344100713729858,0.8344100713729858,0.0,111.97046661376952,113.0,51691.2265625,0.0,1258.8389892578125,1.0,280.3548583984375,283.4887084960937,295.3016052246094,298.6670837402344,293.1499938964844,293.1499938964844,280.6499938964844,39694.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90628981590271,1.0,0.0,0.0,3.9321019649505615,3.932131290435791,1.031674742080213e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.29736328125,0.0,1980.6329345703125,1895.4371337890625,0.0,3462.140380859375,0.9815974831581116,1.0,0.0,3.0,1.0,0.0
18176640,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82196044921875,0.8141233921051025,0.2959822416305542,0.2678534686565399,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221435546875,0.8288160562515259,0.3136560320854187,0.2986220419406891,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.8843971490859985,0.3828558623790741,0.2691652476787567,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215026855469,0.7822844386100769,0.2628109455108642,0.2507719397544861,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204040527344,0.720431923866272,0.2025422602891922,0.9211234450340272,284.82257080078125,284.95001220703125,297.1543884277344,292.2557678222656,297.1531677246094,297.39849853515625,284.8296203613281,1.0,0.4683899283409118,1.0,1.0,0.0,1.0,-2.409945487976074,2.409940958023072,4.671915576182073e-06,1.8624664545059204,0.8344100713729858,0.8344100713729858,0.0,111.97046661376952,113.0,51691.2265625,0.0,1258.8389892578125,1.0,280.3548583984375,283.4887084960937,295.3016052246094,298.6670837402344,293.1499938964844,293.1499938964844,280.6499938964844,39694.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90628981590271,1.0,0.0,0.0,3.9321019649505615,3.932131290435791,1.031674742080213e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.29736328125,0.0,1980.6329345703125,1895.4371337890625,0.0,3462.140380859375,0.9815974831581116,1.0,0.0,3.0,1.0,0.0
18176700,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8157323598861694,0.297639399766922,0.2690344154834747,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8304292559623718,0.3153117299079895,0.2999623417854309,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8850264549255371,0.3833859860897064,0.2692461907863617,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7840573787689209,0.2642884254455566,0.2519892156124115,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7216338515281677,0.2034104764461517,0.9243780970573424,284.990966796875,284.95001220703125,297.1805114746094,292.25750732421875,297.1793212890625,297.3959655761719,284.9966735839844,1.0,0.469331681728363,1.0,1.0,0.0,1.0,-2.418440580368042,2.41843581199646,4.704736056737602e-06,1.86896562576294,0.9322397708892822,0.9322397708892822,0.0,111.9778060913086,113.0,51186.62890625,0.0,1268.988525390625,1.0,280.6082763671875,283.65899658203125,295.2286071777344,298.44354248046875,293.1499938964844,293.1499938964844,280.6499938964844,32613.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993042707443237,1.0,0.0,0.0,4.003661155700684,4.003689765930176,1.069566792466503e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.87451171875,0.0,2017.6541748046875,1895.4371337890625,0.0,3397.098388671875,0.9968249201774596,1.0,0.0,3.0,1.0,0.0
18176760,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8207736611366272,0.2995635867118835,0.2706134915351867,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8353756666183472,0.317177951335907,0.3015791475772857,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8897214531898499,0.3842756450176239,0.2697218656539917,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7892666459083557,0.2659365534782409,0.253415048122406,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.7256766557693481,0.2044241726398468,0.9283332824707032,285.0068664550781,284.95001220703125,297.2066955566406,292.2598571777344,297.2055053710937,297.3965759277344,285.00958251953125,1.0,0.4694164395332336,1.0,1.0,0.0,1.0,-2.429314136505127,2.429309368133545,4.747003004013095e-06,1.877328872680664,0.9592276811599731,0.9592276811599731,0.0,110.34795379638672,101.0,51312.75390625,0.0,1275.281005859375,1.0,280.64453125,283.66796875,295.2380065917969,298.5009155273437,293.1499938964844,293.1499938964844,280.3500061035156,29892.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971462845802307,1.0,0.0,0.0,4.052635192871094,4.052664279937744,1.0958934808513732e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.9609375,0.0,2061.289794921875,1895.4371337890625,0.0,3376.968994140625,1.0,1.0,0.0,3.0,1.0,0.0
18176820,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8349646329879761,0.3024736642837524,0.2732408940792084,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8500218391418457,0.3202664852142334,0.3044357895851135,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9045064449310304,0.3852652311325073,0.2703984677791595,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8043595552444458,0.2686643302440643,0.2559147179126739,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7375381588935852,0.2060139030218124,0.93494713306427,284.8781433105469,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.3901062011719,284.8831481933594,1.0,0.4675025045871734,1.0,1.0,0.0,1.0,-2.4476706981658936,2.4476659297943115,4.818998149858089e-06,1.8915506601333616,0.8483378291130066,0.8483378291130066,0.0,104.75729370117188,89.0,52403.66796875,0.0,1274.1441650390625,1.0,280.3548889160156,283.5176696777344,295.3001708984375,298.69171142578125,293.1499938964844,293.1499938964844,280.6499938964844,38537.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079810380935668,1.0,0.0,0.0,3.95395827293396,3.9539875984191895,1.0431756436446449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.2783203125,0.0,1999.978515625,1895.4371337890625,0.0,3477.857666015625,0.9863077998161316,1.0,0.0,3.0,1.0,0.0
18176880,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8349646329879761,0.3024736642837524,0.2732408940792084,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8500218391418457,0.3202664852142334,0.3044357895851135,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9045064449310304,0.3852652311325073,0.2703984677791595,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8043595552444458,0.2686643302440643,0.2559147179126739,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7375381588935852,0.2060139030218124,0.93494713306427,284.8781433105469,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.3901062011719,284.8831481933594,1.0,0.4675025045871734,1.0,1.0,0.0,1.0,-2.4476706981658936,2.4476659297943115,4.818998149858089e-06,1.8915506601333616,0.8483378291130066,0.8483378291130066,0.0,104.75729370117188,89.0,52403.66796875,0.0,1274.1441650390625,1.0,280.3548889160156,283.5176696777344,295.3001708984375,298.69171142578125,293.1499938964844,293.1499938964844,280.6499938964844,38537.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079810380935668,1.0,0.0,0.0,3.95395827293396,3.9539875984191895,1.0431756436446449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.2783203125,0.0,1999.978515625,1895.4371337890625,0.0,3477.857666015625,0.9863077998161316,1.0,0.0,3.0,1.0,0.0
18176940,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.8574730753898621,0.3062571287155151,0.2759858965873718,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.8735638856887817,0.3239543437957763,0.3073199093341827,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.9310731887817384,0.3871753811836242,0.2712221443653106,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8261020183563232,0.2718669772148132,0.2583852708339691,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7565286159515381,0.2079639136791229,0.9412589073181152,285.0607604980469,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.39166259765625,285.0631408691406,1.0,0.463729977607727,1.0,1.0,0.0,1.0,-2.465968608856201,2.46596360206604,4.890999207418645e-06,1.9055604934692385,1.0,1.0,0.0,96.47911834716795,77.0,51964.5859375,0.0,1261.5811767578125,1.0,280.6448974609375,283.698974609375,295.2556457519531,298.5555114746094,293.1499938964844,293.1499938964844,280.3500061035156,27752.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999285697937012,1.0,0.0,0.0,4.063416481018066,4.0634446144104,1.1017318684025668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.4365234375,0.0,2058.185546875,1895.4371337890625,0.0,3402.91845703125,1.0,1.0,0.0,3.0,1.0,0.0
18177000,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.8574730753898621,0.3062571287155151,0.2759858965873718,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.8735638856887817,0.3239543437957763,0.3073199093341827,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.9310731887817384,0.3871753811836242,0.2712221443653106,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8261020183563232,0.2718669772148132,0.2583852708339691,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7565286159515381,0.2079639136791229,0.9412589073181152,285.0607604980469,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.39166259765625,285.0631408691406,1.0,0.463729977607727,1.0,1.0,0.0,1.0,-2.465968608856201,2.46596360206604,4.890999207418645e-06,1.9055604934692385,1.0,1.0,0.0,96.47911834716795,77.0,51964.5859375,0.0,1261.5811767578125,1.0,280.6448974609375,283.698974609375,295.2556457519531,298.5555114746094,293.1499938964844,293.1499938964844,280.3500061035156,27752.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999285697937012,1.0,0.0,0.0,4.063416481018066,4.0634446144104,1.1017318684025668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.4365234375,0.0,2058.185546875,1895.4371337890625,0.0,3402.91845703125,1.0,1.0,0.0,3.0,1.0,0.0
18177060,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8896430134773254,0.3092475831508636,0.2785856425762176,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9068975448608398,0.3271268904209137,0.3101359009742737,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9668412208557128,0.3883581459522247,0.2719755470752716,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8551425337791443,0.2746224105358124,0.2607824504375458,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7840408086776733,0.2095870822668075,0.9473832845687866,284.905517578125,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.3868713378906,284.9062805175781,1.0,0.4589190185070038,1.0,1.0,0.0,1.0,-2.4836251735687256,2.4836201667785645,4.961274953529937e-06,1.919223070144653,0.9054242372512816,0.9054242372512816,0.0,86.87293243408203,65.0,53351.25390625,0.0,1242.3818359375,1.0,280.3545837402344,283.5137023925781,295.324462890625,298.7694702148437,293.1499938964844,293.1499938964844,280.04998779296875,33021.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115103483200072,1.0,0.0,0.0,4.036453723907471,4.036482810974121,1.08715948954341e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.6015625,0.0,2065.21533203125,1895.4371337890625,0.0,3510.614990234375,1.0,1.0,0.0,3.0,1.0,0.0
18177120,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8896430134773254,0.3092475831508636,0.2785856425762176,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9068975448608398,0.3271268904209137,0.3101359009742737,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9668412208557128,0.3883581459522247,0.2719755470752716,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8551425337791443,0.2746224105358124,0.2607824504375458,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7840408086776733,0.2095870822668075,0.9473832845687866,284.905517578125,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.3868713378906,284.9062805175781,1.0,0.4589190185070038,1.0,1.0,0.0,1.0,-2.4836251735687256,2.4836201667785645,4.961274953529937e-06,1.919223070144653,0.9054242372512816,0.9054242372512816,0.0,86.87293243408203,65.0,53351.25390625,0.0,1242.3818359375,1.0,280.3545837402344,283.5137023925781,295.324462890625,298.7694702148437,293.1499938964844,293.1499938964844,280.04998779296875,33021.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115103483200072,1.0,0.0,0.0,4.036453723907471,4.036482810974121,1.08715948954341e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.6015625,0.0,2065.21533203125,1895.4371337890625,0.0,3510.614990234375,1.0,1.0,0.0,3.0,1.0,0.0
18177180,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9328678846359252,0.3117240369319916,0.2803943157196045,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.952838897705078,0.3298254907131195,0.312286227941513,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9990000128746032,0.3890345692634582,0.2708218097686767,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.893347978591919,0.2769270241260528,0.262576013803482,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8182299733161926,0.2107950747013092,0.9510598182678224,284.8763122558594,284.95001220703125,297.41754150390625,292.2994689941406,297.4163513183594,297.3773498535156,284.8788452148437,1.0,0.4530033469200134,1.0,1.0,0.0,1.0,-2.493619918823242,2.493614912033081,5.001529643777758e-06,1.927083969116211,0.8125858902931213,0.8125858902931213,0.0,77.17929077148438,68.0,53841.984375,0.0,1213.2655029296875,1.0,280.0562744140625,283.4687194824219,295.323974609375,298.8136901855469,293.1499938964844,293.1499938964844,280.3500061035156,40873.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198315739631652,1.0,0.0,0.0,3.771801471710205,3.77182936668396,9.492725894233444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.9736328125,0.0,1787.947265625,1895.4371337890625,0.0,3587.60400390625,0.9498828053474426,1.0,0.0,3.0,1.0,0.0
18177240,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9328678846359252,0.3117240369319916,0.2803943157196045,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.952838897705078,0.3298254907131195,0.312286227941513,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9990000128746032,0.3890345692634582,0.2708218097686767,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.893347978591919,0.2769270241260528,0.262576013803482,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8182299733161926,0.2107950747013092,0.9510598182678224,284.8763122558594,284.95001220703125,297.41754150390625,292.2994689941406,297.4163513183594,297.3773498535156,284.8788452148437,1.0,0.4530033469200134,1.0,1.0,0.0,1.0,-2.493619918823242,2.493614912033081,5.001529643777758e-06,1.927083969116211,0.8125858902931213,0.8125858902931213,0.0,77.17929077148438,68.0,53841.984375,0.0,1213.2655029296875,1.0,280.0562744140625,283.4687194824219,295.323974609375,298.8136901855469,293.1499938964844,293.1499938964844,280.3500061035156,40873.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198315739631652,1.0,0.0,0.0,3.771801471710205,3.77182936668396,9.492725894233444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.9736328125,0.0,1787.947265625,1895.4371337890625,0.0,3587.60400390625,0.9498828053474426,1.0,0.0,3.0,1.0,0.0
18177300,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.945508599281311,0.3135176301002502,0.2817007005214691,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.964599072933197,0.331550657749176,0.3136619925498962,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9990000128746032,0.3908664882183075,0.262783408164978,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.904129683971405,0.2783806025981903,0.2637269794940948,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8268173336982727,0.2116220444440841,0.9538583755493164,285.0032043457031,284.95001220703125,297.444091796875,292.3067626953125,297.4429016113281,297.3788757324219,285.0072937011719,1.0,0.4514046609401703,1.0,1.0,0.0,1.0,-2.4918882846832275,2.4918832778930664,4.994269147573505e-06,1.9255805015563965,0.8922673463821411,0.8922673463821411,0.0,74.98661041259766,68.0,53219.1171875,0.0,1201.8997802734375,1.0,280.3051147460937,283.605224609375,295.2660217285156,298.6058959960937,293.1499938964844,293.1499938964844,280.3500061035156,33343.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121792912483216,1.0,0.0,0.0,3.849836587905884,3.849863767623901,9.88958049674693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.15380859375,0.0,1825.022705078125,1895.4371337890625,0.0,3516.8173828125,0.9631478786468506,1.0,0.0,3.0,1.0,0.0
18177360,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.955413579940796,0.3154007196426391,0.283345878124237,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.9734137058258056,0.3333594799041748,0.315310388803482,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.9990000128746032,0.3937714099884033,0.2569285035133362,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.9133318066596984,0.2798943221569061,0.265104591846466,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.8336400389671326,0.2125209420919418,0.9575855135917664,284.96795654296875,284.95001220703125,297.4707336425781,292.31451416015625,297.45904541015625,297.38311767578125,284.9571228027344,1.0,0.4504790008068084,0.8952189087867737,0.8952189087867737,0.2000000029802322,1.0,-2.494917631149292,2.172208547592163,0.3227089643478393,1.6065665483474731,0.8837301135063171,0.8837301135063171,0.0,73.39617156982422,86.0,52371.3984375,0.0,1197.406005859375,1.0,280.3439025878906,283.5330810546875,295.28369140625,298.6636962890625,293.1499938964844,293.1499938964844,280.6499938964844,32756.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092966318130492,1.0,0.0,0.0,3.946450471878052,3.9464786052703857,1.0392178637630425e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7251.96044921875,0.0,1943.3336181640625,1895.4371337890625,0.0,3490.074951171875,0.9804309606552124,1.0,0.0,3.0,1.0,0.0
18177420,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.9513596892356871,0.3187223374843597,0.2864986658096313,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.9695222973823548,0.3366792500019073,0.318584144115448,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9990000128746032,0.3984268009662628,0.2628525495529175,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.9090646505355836,0.282628059387207,0.2678286433219909,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.8298246264457703,0.2141198515892028,0.9653276205062866,284.9169921875,284.95001220703125,297.5242004394531,292.33135986328125,297.4534912109375,297.3822021484375,284.911865234375,1.0,0.4558595716953277,0.685656726360321,0.685656726360321,0.6000000238418579,1.0,-2.5223143100738525,1.2623058557510376,1.260008454322815,0.6923928260803223,0.8590520024299622,0.8590520024299622,0.0,75.43588256835938,104.0,47169.90625,0.0,1236.2821044921875,1.0,280.6444702148437,283.4756164550781,295.23907470703125,298.3330383300781,293.1499938964844,293.1499938964844,280.95001220703125,35867.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890756368637085,1.0,0.0,0.0,3.987497568130493,3.987526655197144,1.0609480796119897e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6762.365234375,0.0,2022.726318359375,1895.4371337890625,0.0,3301.561767578125,0.9905945658683776,1.0,0.0,3.0,1.0,0.0
18177480,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.9513596892356871,0.3187223374843597,0.2864986658096313,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.9695222973823548,0.3366792500019073,0.318584144115448,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9990000128746032,0.3984268009662628,0.2628525495529175,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.9090646505355836,0.282628059387207,0.2678286433219909,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.8298246264457703,0.2141198515892028,0.9653276205062866,284.9169921875,284.95001220703125,297.5242004394531,292.33135986328125,297.4534912109375,297.3822021484375,284.911865234375,1.0,0.4558595716953277,0.685656726360321,0.685656726360321,0.6000000238418579,1.0,-2.5223143100738525,1.2623058557510376,1.260008454322815,0.6923928260803223,0.8590520024299622,0.8590520024299622,0.0,75.43588256835938,104.0,47169.90625,0.0,1236.2821044921875,1.0,280.6444702148437,283.4756164550781,295.23907470703125,298.3330383300781,293.1499938964844,293.1499938964844,280.95001220703125,35867.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890756368637085,1.0,0.0,0.0,3.987497568130493,3.987526655197144,1.0609480796119897e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6762.365234375,0.0,2022.726318359375,1895.4371337890625,0.0,3301.561767578125,0.9905945658683776,1.0,0.0,3.0,1.0,0.0
18177540,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.9285127520561218,0.3222415149211883,0.2897246181964874,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.9478453397750854,0.3401271104812622,0.3219505548477173,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.9965183138847352,0.3984830379486084,0.2792147397994995,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8888726830482483,0.2854185104370117,0.2706052958965301,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8126103281974792,0.2157230824232101,0.973333179950714,285.0296325683594,284.95001220703125,297.57794189453125,292.3498229980469,297.44989013671875,297.380126953125,285.0287170410156,1.0,0.4667063951492309,0.476094514131546,0.476094514131546,1.0,1.0,-2.5633814334869385,0.8995411992073059,1.6638401746749878,0.3208940327167511,0.9653651714324952,0.9653651714324952,0.0,82.20992279052734,122.0,44849.74609375,0.0,1316.69580078125,1.0,280.94464111328125,283.5900573730469,295.2256774902344,298.10797119140625,293.1499938964844,293.1499938964844,280.6499938964844,29385.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598610758781433,1.0,0.0,0.0,4.055278301239014,4.055306911468506,1.097323320209398e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.51611328125,0.0,2060.6767578125,1895.4371337890625,0.0,3027.7021484375,1.0,1.0,0.0,3.0,1.0,0.0
18177600,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.9285127520561218,0.3222415149211883,0.2897246181964874,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.9478453397750854,0.3401271104812622,0.3219505548477173,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.9965183138847352,0.3984830379486084,0.2792147397994995,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8888726830482483,0.2854185104370117,0.2706052958965301,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8126103281974792,0.2157230824232101,0.973333179950714,285.0296325683594,284.95001220703125,297.57794189453125,292.3498229980469,297.44989013671875,297.380126953125,285.0287170410156,1.0,0.4667063951492309,0.476094514131546,0.476094514131546,1.0,1.0,-2.5633814334869385,0.8995411992073059,1.6638401746749878,0.3208940327167511,0.9653651714324952,0.9653651714324952,0.0,82.20992279052734,122.0,44849.74609375,0.0,1316.69580078125,1.0,280.94464111328125,283.5900573730469,295.2256774902344,298.10797119140625,293.1499938964844,293.1499938964844,280.6499938964844,29385.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598610758781433,1.0,0.0,0.0,4.055278301239014,4.055306911468506,1.097323320209398e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.51611328125,0.0,2060.6767578125,1895.4371337890625,0.0,3027.7021484375,1.0,1.0,0.0,3.0,1.0,0.0
18177660,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8837285041809082,0.32471764087677,0.2927554547786712,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9001191854476929,0.3428033590316772,0.3252536952495575,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.951493799686432,0.3968344330787658,0.2784204483032226,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8490419387817383,0.2874974906444549,0.2733272314071655,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.7749975323677063,0.2166896164417266,0.9811663627624512,284.8850402832031,284.95001220703125,297.6319885253906,292.3697814941406,297.46539306640625,297.3693542480469,284.889404296875,1.0,0.4793566763401031,0.5083492994308472,0.5083492994308472,1.0,1.0,-2.5822017192840576,0.9487001299858092,1.6335015296936035,0.3657358884811401,0.8484711050987244,0.8484711050987244,0.0,96.32592010498048,140.0,46005.3046875,0.0,1402.8388671875,1.0,280.6548767089844,283.4329833984375,295.35076904296875,298.3301696777344,293.1499938964844,293.1499938964844,280.95001220703125,38529.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600153923034668,1.0,0.0,0.0,3.9515652656555176,3.951594591140747,1.041913264998584e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.83203125,0.0,1996.7615966796875,1895.4371337890625,0.0,3029.1494140625,0.985873281955719,1.0,0.0,3.0,1.0,0.0
18177720,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8837285041809082,0.32471764087677,0.2927554547786712,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9001191854476929,0.3428033590316772,0.3252536952495575,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.951493799686432,0.3968344330787658,0.2784204483032226,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8490419387817383,0.2874974906444549,0.2733272314071655,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.7749975323677063,0.2166896164417266,0.9811663627624512,284.8850402832031,284.95001220703125,297.6319885253906,292.3697814941406,297.46539306640625,297.3693542480469,284.889404296875,1.0,0.4793566763401031,0.5083492994308472,0.5083492994308472,1.0,1.0,-2.5822017192840576,0.9487001299858092,1.6335015296936035,0.3657358884811401,0.8484711050987244,0.8484711050987244,0.0,96.32592010498048,140.0,46005.3046875,0.0,1402.8388671875,1.0,280.6548767089844,283.4329833984375,295.35076904296875,298.3301696777344,293.1499938964844,293.1499938964844,280.95001220703125,38529.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600153923034668,1.0,0.0,0.0,3.9515652656555176,3.951594591140747,1.041913264998584e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.83203125,0.0,1996.7615966796875,1895.4371337890625,0.0,3029.1494140625,0.985873281955719,1.0,0.0,3.0,1.0,0.0
18177780,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.8512158393859863,0.3281559348106384,0.2960585355758667,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8661357164382935,0.3461179733276367,0.3287047147750854,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.9082862734794616,0.3975803554058075,0.2789327800273895,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.8193469047546387,0.2900660037994385,0.2761242389678955,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.7460615038871765,0.217960700392723,0.9888957738876344,285.0751037597656,284.95001220703125,297.6863708496094,292.3910522460937,297.4911499023437,297.3687438964844,285.0779113769531,1.0,0.4930844604969024,0.5406040549278259,0.5406040549278259,1.0,1.0,-2.603572368621826,1.0066592693328855,1.5969130992889404,0.4186217784881592,1.0,1.0,0.0,111.86507415771484,158.0,45697.61328125,0.0,1499.6629638671875,1.0,280.9449157714844,283.6290588378906,295.34979248046875,298.25274658203125,293.1499938964844,293.1499938964844,280.6499938964844,27483.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477600812911987,1.0,0.0,0.0,4.063910007476807,4.063938140869141,1.1019994872185634e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.57470703125,0.0,2056.62060546875,1895.4371337890625,0.0,2914.295654296875,1.0,1.0,0.0,3.0,1.0,0.0
18177840,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.8512158393859863,0.3281559348106384,0.2960585355758667,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8661357164382935,0.3461179733276367,0.3287047147750854,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.9082862734794616,0.3975803554058075,0.2789327800273895,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.8193469047546387,0.2900660037994385,0.2761242389678955,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.7460615038871765,0.217960700392723,0.9888957738876344,285.0751037597656,284.95001220703125,297.6863708496094,292.3910522460937,297.4911499023437,297.3687438964844,285.0779113769531,1.0,0.4930844604969024,0.5406040549278259,0.5406040549278259,1.0,1.0,-2.603572368621826,1.0066592693328855,1.5969130992889404,0.4186217784881592,1.0,1.0,0.0,111.86507415771484,158.0,45697.61328125,0.0,1499.6629638671875,1.0,280.9449157714844,283.6290588378906,295.34979248046875,298.25274658203125,293.1499938964844,293.1499938964844,280.6499938964844,27483.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477600812911987,1.0,0.0,0.0,4.063910007476807,4.063938140869141,1.1019994872185634e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.57470703125,0.0,2056.62060546875,1895.4371337890625,0.0,2914.295654296875,1.0,1.0,0.0,3.0,1.0,0.0
18177900,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8383464217185974,0.3296307027339935,0.2978802025318146,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8524967432022095,0.3476426601409912,0.3305931091308594,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.8920894861221313,0.3979731798171997,0.2795422375202179,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.8065896034240723,0.2912349998950958,0.2776581048965454,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.7345991134643555,0.2185174226760864,0.9932902455329896,284.9525451660156,284.95001220703125,297.71368408203125,292.40216064453125,297.503662109375,297.3671569824219,284.9444580078125,1.0,0.5002747774124146,0.5567314624786377,0.5567314624786377,1.0,1.0,-2.615889072418213,1.033617615699768,1.5822714567184448,0.4427675008773803,0.952694833278656,0.952694833278656,0.0,120.00048828125,158.0,47050.53125,0.0,1552.53076171875,1.0,280.6890869140625,283.4727783203125,295.4427795410156,298.5209655761719,293.1499938964844,293.1499938964844,280.6499938964844,28578.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561519384384155,1.0,0.0,0.0,4.058267593383789,4.05829668045044,1.0989417660312029e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7295.09326171875,0.0,2058.04345703125,1895.4371337890625,0.0,2992.9208984375,1.0,1.0,0.0,3.0,1.0,0.0
18177960,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.8258764743804932,0.3307147324085235,0.2992883324623108,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.839532196521759,0.3488695919513702,0.3321832418441772,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.8765474557876587,0.3980537354946136,0.2799160778522491,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.7933745980262756,0.2921378314495086,0.2789356112480163,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.7234941124916077,0.218853086233139,0.9967564940452576,284.9241027832031,284.95001220703125,297.7410888671875,292.4135437011719,297.5113525390625,297.3617858886719,284.9242858886719,1.0,0.5074560046195984,0.5550963282585144,0.5550963282585144,1.0,1.0,-2.6256444454193115,1.0372881889343262,1.588356375694275,0.4442371726036072,0.927660584449768,0.927660584449768,0.0,128.7277069091797,146.0,47257.53125,0.0,1605.036865234375,1.0,280.65484619140625,283.44781494140625,295.4579772949219,298.5222473144531,293.1499938964844,293.1499938964844,280.3500061035156,31306.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611809611320496,1.0,0.0,0.0,4.044929027557373,4.044958114624023,1.0917295867329813e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.3408203125,0.0,2062.53466796875,1895.4371337890625,0.0,3040.081298828125,1.0,1.0,0.0,3.0,1.0,0.0
18178020,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.8185819983482361,0.3325355350971222,0.3011738359928131,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.832245409488678,0.3509730994701385,0.3344572782516479,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.8664854764938354,0.3979246318340301,0.2800204455852508,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.7856075167655945,0.2936030626296997,0.2806156575679779,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.7162843346595764,0.2192045748233795,0.9997714161872864,284.8545837402344,284.95001220703125,297.79620361328125,292.43707275390625,297.52447509765625,297.3484802246094,284.8598937988281,1.0,0.5123391151428223,0.5518261194229126,0.5518261194229126,1.0,1.0,-2.636418104171753,1.0377875566482544,1.598630666732788,0.4422871768474579,0.807779848575592,0.807779848575592,0.0,135.112548828125,134.0,47739.375,0.0,1648.8533935546875,1.0,280.35565185546875,283.3677978515625,295.47442626953125,298.5953063964844,293.1499938964844,293.1499938964844,280.6499938964844,42017.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725902438163757,1.0,0.0,0.0,3.782937049865722,3.7829651832580566,9.548858770358493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.41552734375,0.0,1810.3685302734373,1895.4371337890625,0.0,3147.107177734375,0.9524983167648317,1.0,0.0,3.0,1.0,0.0
18178080,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.8185819983482361,0.3325355350971222,0.3011738359928131,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.832245409488678,0.3509730994701385,0.3344572782516479,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.8664854764938354,0.3979246318340301,0.2800204455852508,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.7856075167655945,0.2936030626296997,0.2806156575679779,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.7162843346595764,0.2192045748233795,0.9997714161872864,284.8545837402344,284.95001220703125,297.79620361328125,292.43707275390625,297.52447509765625,297.3484802246094,284.8598937988281,1.0,0.5123391151428223,0.5518261194229126,0.5518261194229126,1.0,1.0,-2.636418104171753,1.0377875566482544,1.598630666732788,0.4422871768474579,0.807779848575592,0.807779848575592,0.0,135.112548828125,134.0,47739.375,0.0,1648.8533935546875,1.0,280.35565185546875,283.3677978515625,295.47442626953125,298.5953063964844,293.1499938964844,293.1499938964844,280.6499938964844,42017.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725902438163757,1.0,0.0,0.0,3.782937049865722,3.7829651832580566,9.548858770358493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.41552734375,0.0,1810.3685302734373,1895.4371337890625,0.0,3147.107177734375,0.9524983167648317,1.0,0.0,3.0,1.0,0.0
18178140,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.824225664138794,0.33583465218544,0.3037248253822326,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8378191590309143,0.3541430830955505,0.3370855450630188,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.8710516095161438,0.3992460370063782,0.2806227505207062,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.7910919785499573,0.2959589064121246,0.2825164794921875,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.7201480865478516,0.220246210694313,1.0031005144119265,284.9874572753906,284.95001220703125,297.8517150878906,292.46148681640625,297.5469055175781,297.3504638671875,284.9864501953125,1.0,0.5124785900115967,0.548555850982666,0.548555850982666,1.0,1.0,-2.649642944335937,1.0392777919769287,1.6103652715682983,0.440588891506195,0.9030683636665344,0.9030683636665344,0.0,133.1613311767578,122.0,47394.7578125,0.0,1658.8995361328125,1.0,280.64385986328125,283.4991149902344,295.427978515625,298.4488525390625,293.1499938964844,293.1499938964844,280.3500061035156,32285.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860837996006012,1.0,0.0,0.0,3.968594789505005,3.968623161315918,1.0509130561331403e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.43212890625,0.0,1968.4788818359373,1895.4371337890625,0.0,3036.86474609375,0.9855390787124634,1.0,0.0,3.0,1.0,0.0
18178200,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.824225664138794,0.33583465218544,0.3037248253822326,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8378191590309143,0.3541430830955505,0.3370855450630188,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.8710516095161438,0.3992460370063782,0.2806227505207062,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.7910919785499573,0.2959589064121246,0.2825164794921875,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.7201480865478516,0.220246210694313,1.0031005144119265,284.9874572753906,284.95001220703125,297.8517150878906,292.46148681640625,297.5469055175781,297.3504638671875,284.9864501953125,1.0,0.5124785900115967,0.548555850982666,0.548555850982666,1.0,1.0,-2.649642944335937,1.0392777919769287,1.6103652715682983,0.440588891506195,0.9030683636665344,0.9030683636665344,0.0,133.1613311767578,122.0,47394.7578125,0.0,1658.8995361328125,1.0,280.64385986328125,283.4991149902344,295.427978515625,298.4488525390625,293.1499938964844,293.1499938964844,280.3500061035156,32285.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860837996006012,1.0,0.0,0.0,3.968594789505005,3.968623161315918,1.0509130561331403e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.43212890625,0.0,1968.4788818359373,1895.4371337890625,0.0,3036.86474609375,0.9855390787124634,1.0,0.0,3.0,1.0,0.0
18178260,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8356513381004333,0.338284969329834,0.3058837950229645,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8496806621551514,0.3567982912063598,0.3394864201545715,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8825055956840515,0.3998607695102691,0.2810104489326477,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8028929829597473,0.2978860735893249,0.2842152118682861,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7291232347488403,0.2210094779729843,1.005808711051941,284.9048156738281,284.95001220703125,297.9076538085937,292.48663330078125,297.5653381347656,297.3450927734375,284.906982421875,1.0,0.5098109841346741,0.547383725643158,0.547383725643158,1.0,1.0,-2.6608896255493164,1.0425422191619873,1.6183475255966189,0.441256433725357,0.8151724338531494,0.8151724338531494,0.0,127.29027557373048,110.0,48042.71484375,0.0,1648.3795166015625,1.0,280.35595703125,283.4021911621094,295.509765625,298.6321105957031,293.1499938964844,293.1499938964844,280.6499938964844,40023.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701518774032593,1.0,0.0,0.0,3.7686574459075928,3.768685102462769,9.47690693919867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.6171875,0.0,1777.5655517578125,1895.4371337890625,0.0,3124.235595703125,0.947778582572937,1.0,0.0,3.0,1.0,0.0
