time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18178320,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8356513381004333,0.338284969329834,0.3058837950229645,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8496806621551514,0.3567982912063598,0.3394864201545715,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8825055956840515,0.3998607695102691,0.2810104489326477,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8028929829597473,0.2978860735893249,0.2842152118682861,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7291232347488403,0.2210094779729843,1.005808711051941,284.9048156738281,284.95001220703125,297.9076538085937,292.48663330078125,297.5653381347656,297.3450927734375,284.906982421875,1.0,0.5098109841346741,0.547383725643158,0.547383725643158,1.0,1.0,-2.6608896255493164,1.0425422191619873,1.6183475255966189,0.441256433725357,0.8151724338531494,0.8151724338531494,0.0,127.29027557373048,110.0,48042.71484375,0.0,1648.3795166015625,1.0,280.35595703125,283.4021911621094,295.509765625,298.6321105957031,293.1499938964844,293.1499938964844,280.6499938964844,40023.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701518774032593,1.0,0.0,0.0,3.7686574459075928,3.768685102462769,9.47690693919867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.6171875,0.0,1777.5655517578125,1895.4371337890625,0.0,3124.235595703125,0.947778582572937,1.0,0.0,3.0,1.0,0.0
18178380,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8447402715682983,0.3401593267917633,0.3071361780166626,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.859192430973053,0.3586379885673523,0.340840071439743,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.8919504284858704,0.400670439004898,0.2812542021274566,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8119734525680542,0.299254834651947,0.2851572632789612,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.7362756133079529,0.2216569632291793,1.0072230100631714,285.0338439941406,284.95001220703125,297.9391784667969,292.5009765625,297.5787048339844,297.34686279296875,285.0336303710937,1.0,0.5075135827064514,0.5467272996902466,0.5467272996902466,1.0,1.0,-2.667140483856201,1.0444042682647705,1.6227363348007202,0.4415694773197174,0.9098897576332092,0.9098897576332092,0.0,122.74324798583984,110.0,47556.734375,0.0,1636.652099609375,1.0,280.6140441894531,283.5360107421875,295.4589233398437,298.4540710449219,293.1499938964844,293.1499938964844,280.6499938964844,31567.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862011730670929,1.0,0.0,0.0,3.8890492916107178,3.8890767097473145,1.00920681234129e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.974609375,0.0,1860.1263427734373,1895.4371337890625,0.0,3047.8740234375,0.9697123765945436,1.0,0.0,3.0,1.0,0.0
18178440,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8539573550224304,0.3416791558265686,0.3083641529083252,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.868785560131073,0.3601519167423248,0.342098981142044,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9015297889709472,0.4013779461383819,0.2816317081451416,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8205169439315796,0.3003933727741241,0.2860603630542755,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7435383200645447,0.2222315520048141,1.0089449882507324,285.0123291015625,284.95001220703125,297.96405029296875,292.5123291015625,297.5897216796875,297.34912109375,285.0111389160156,1.0,0.505521297454834,0.5462115406990051,0.5462115406990051,1.0,1.0,-2.673736333847046,1.0465946197509766,1.6271417140960691,0.4422041773796081,0.9173834323883056,0.9173834323883056,0.0,118.56011199951172,98.0,47801.05078125,0.0,1627.009033203125,1.0,280.6435852050781,283.5118103027344,295.4855651855469,298.5277709960937,293.1499938964844,293.1499938964844,280.3500061035156,31393.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602813482284546,1.0,0.0,0.0,3.984863758087158,3.9848921298980713,1.0595470030239085e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.53857421875,0.0,1982.6640625,1895.4371337890625,0.0,3031.643798828125,0.9886355400085448,1.0,0.0,3.0,1.0,0.0
18178500,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8654073476791382,0.3429238498210907,0.309536725282669,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8807408809661865,0.3615439534187317,0.3433899879455566,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.913884460926056,0.4017506539821625,0.281917929649353,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.8307552337646484,0.3014092147350311,0.2869713902473449,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.7526571154594421,0.2226808369159698,1.010549783706665,284.8703918457031,284.95001220703125,297.9924011230469,292.5253601074219,297.59942626953125,297.3471069335937,284.8666076660156,1.0,0.5030202865600586,0.5456254482269287,0.5456254482269287,1.0,1.0,-2.6800687313079834,1.0485610961914062,1.6315076351165771,0.4427288472652435,0.8213270902633667,0.8213270902633667,0.0,113.69416809082033,98.0,48735.02734375,0.0,1613.8143310546875,1.0,280.3902587890625,283.3504943847656,295.5688781738281,298.773193359375,293.1499938964844,293.1499938964844,280.3500061035156,38244.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684028387069702,1.0,0.0,0.0,3.939441442489624,3.9394705295562735,1.035529749060515e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.76171875,0.0,1978.5413818359373,1895.4371337890625,0.0,3107.828125,0.9795080423355104,1.0,0.0,3.0,1.0,0.0
18178560,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8774508833885193,0.3440411686897278,0.3103344142436981,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8933193683624268,0.362817645072937,0.3443948030471802,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9275989532470704,0.4019867777824402,0.2819338142871856,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8414393067359924,0.3023122251033783,0.2876346111297607,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7623637318611145,0.2230296283960342,1.0112488269805908,284.9085693359375,284.95001220703125,298.0209045410156,292.5384826660156,297.60821533203125,297.3434143066406,284.910888671875,1.0,0.5002199411392212,0.5449939966201782,0.5449939966201782,1.0,1.0,-2.6838924884796143,1.0493717193603516,1.6345206499099731,0.4426212012767792,0.8251023888587952,0.8251023888587952,0.0,108.86949157714844,86.0,48560.3671875,0.0,1597.1851806640625,1.0,280.3558654785156,283.3934936523437,295.5692443847656,298.72467041015625,293.1499938964844,293.1499938964844,280.6499938964844,39519.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712238073348999,1.0,0.0,0.0,3.8195841312408447,3.8196122646331774,9.734765171742763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.52978515625,0.0,1836.00439453125,1895.4371337890625,0.0,3134.290283203125,0.9584692120552064,1.0,0.0,3.0,1.0,0.0
18178620,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9110748171806335,0.3473738133907318,0.3126512169837951,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9295911192893982,0.3661726117134094,0.3469070196151733,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9637916088104248,0.4034931659698486,0.2824682295322418,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8713761568069458,0.3047897517681122,0.2893553972244262,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.7896082997322083,0.2242432981729507,1.0139297246932983,285.02008056640625,284.95001220703125,298.0782775878906,292.5648803710937,297.6327819824219,297.34735107421875,285.01788330078125,1.0,0.4943276941776275,0.5437310934066772,0.5437310934066772,1.0,1.0,-2.6956207752227783,1.0527656078338623,1.6428550481796265,0.4431433081626892,0.9335966110229492,0.9335966110229492,0.0,97.93866729736328,74.0,48298.3984375,0.0,1563.6451416015625,1.0,280.6446228027344,283.50604248046875,295.5408020019531,298.615234375,293.1499938964844,293.1499938964844,280.3500061035156,31021.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620085120201111,1.0,0.0,0.0,4.037576198577881,4.037604808807373,1.087763962459576e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.8857421875,0.0,2050.18798828125,1895.4371337890625,0.0,3047.843994140625,1.0,1.0,0.0,3.0,1.0,0.0
18178680,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9110748171806335,0.3473738133907318,0.3126512169837951,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9295911192893982,0.3661726117134094,0.3469070196151733,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9637916088104248,0.4034931659698486,0.2824682295322418,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8713761568069458,0.3047897517681122,0.2893553972244262,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.7896082997322083,0.2242432981729507,1.0139297246932983,285.02008056640625,284.95001220703125,298.0782775878906,292.5648803710937,297.6327819824219,297.34735107421875,285.01788330078125,1.0,0.4943276941776275,0.5437310934066772,0.5437310934066772,1.0,1.0,-2.6956207752227783,1.0527656078338623,1.6428550481796265,0.4431433081626892,0.9335966110229492,0.9335966110229492,0.0,97.93866729736328,74.0,48298.3984375,0.0,1563.6451416015625,1.0,280.6446228027344,283.50604248046875,295.5408020019531,298.615234375,293.1499938964844,293.1499938964844,280.3500061035156,31021.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620085120201111,1.0,0.0,0.0,4.037576198577881,4.037604808807373,1.087763962459576e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.8857421875,0.0,2050.18798828125,1895.4371337890625,0.0,3047.843994140625,1.0,1.0,0.0,3.0,1.0,0.0
18178740,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9576706886291504,0.349656879901886,0.314535528421402,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9746942520141602,0.3688248991966247,0.3491657078266144,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9990000128746032,0.4040946364402771,0.2824656963348388,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.911587655544281,0.3066631555557251,0.2908598184585571,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8236888647079468,0.2250139415264129,1.015967607498169,284.9033203125,284.95001220703125,298.1361999511719,292.5913391113281,297.6513671875,297.3414001464844,284.90606689453125,1.0,0.4880241751670837,0.5424681305885315,0.5424681305885315,1.0,1.0,-2.7045702934265137,1.054889440536499,1.649680733680725,0.4432937800884247,0.8346667289733887,0.8346667289733887,0.0,87.03797149658203,92.0,49087.1328125,0.0,1526.1986083984375,1.0,280.3553161621094,283.3764343261719,295.6239929199219,298.8135070800781,293.1499938964844,293.1499938964844,280.6499938964844,39423.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732471466064453,1.0,0.0,0.0,3.881315231323242,3.8813440799713135,1.0051968502011732e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.4521484375,0.0,1912.86669921875,1895.4371337890625,0.0,3153.268310546875,0.9716303944587708,1.0,0.0,3.0,1.0,0.0
18178800,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9576706886291504,0.349656879901886,0.314535528421402,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9746942520141602,0.3688248991966247,0.3491657078266144,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9990000128746032,0.4040946364402771,0.2824656963348388,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.911587655544281,0.3066631555557251,0.2908598184585571,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8236888647079468,0.2250139415264129,1.015967607498169,284.9033203125,284.95001220703125,298.1361999511719,292.5913391113281,297.6513671875,297.3414001464844,284.90606689453125,1.0,0.4880241751670837,0.5424681305885315,0.5424681305885315,1.0,1.0,-2.7045702934265137,1.054889440536499,1.649680733680725,0.4432937800884247,0.8346667289733887,0.8346667289733887,0.0,87.03797149658203,92.0,49087.1328125,0.0,1526.1986083984375,1.0,280.3553161621094,283.3764343261719,295.6239929199219,298.8135070800781,293.1499938964844,293.1499938964844,280.6499938964844,39423.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732471466064453,1.0,0.0,0.0,3.881315231323242,3.8813440799713135,1.0051968502011732e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.4521484375,0.0,1912.86669921875,1895.4371337890625,0.0,3153.268310546875,0.9716303944587708,1.0,0.0,3.0,1.0,0.0
18178860,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.9623744487762452,0.3528910875320434,0.3171563744544983,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9788925647735596,0.372149795293808,0.3520658314228058,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9990000128746032,0.4062700271606445,0.281700074672699,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.9160267114639282,0.3090693652629852,0.2929348349571228,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8262751698493958,0.2261627614498138,1.020387887954712,285.0317687988281,284.95001220703125,298.1946716308594,292.6177673339844,297.67645263671875,297.3456115722656,285.03277587890625,1.0,0.4907258450984955,0.5412243604660034,0.5412243604660034,1.0,1.0,-2.718358278274536,1.0591901540756226,1.6591681241989136,0.443997710943222,0.954281747341156,0.954281747341156,0.0,87.0542221069336,110.0,48648.19921875,0.0,1545.5020751953125,1.0,280.64501953125,283.5110778808594,295.5927734375,298.6922912597656,293.1499938964844,293.1499938964844,280.3500061035156,30109.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638574481010437,1.0,0.0,0.0,4.053452014923096,4.053480625152588,1.096335040529084e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.6259765625,0.0,2064.204345703125,1895.4371337890625,0.0,3065.187255859375,1.0,1.0,0.0,3.0,1.0,0.0
18178920,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.9623744487762452,0.3528910875320434,0.3171563744544983,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9788925647735596,0.372149795293808,0.3520658314228058,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9990000128746032,0.4062700271606445,0.281700074672699,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.9160267114639282,0.3090693652629852,0.2929348349571228,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8262751698493958,0.2261627614498138,1.020387887954712,285.0317687988281,284.95001220703125,298.1946716308594,292.6177673339844,297.67645263671875,297.3456115722656,285.03277587890625,1.0,0.4907258450984955,0.5412243604660034,0.5412243604660034,1.0,1.0,-2.718358278274536,1.0591901540756226,1.6591681241989136,0.443997710943222,0.954281747341156,0.954281747341156,0.0,87.0542221069336,110.0,48648.19921875,0.0,1545.5020751953125,1.0,280.64501953125,283.5110778808594,295.5927734375,298.6922912597656,293.1499938964844,293.1499938964844,280.3500061035156,30109.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638574481010437,1.0,0.0,0.0,4.053452014923096,4.053480625152588,1.096335040529084e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.6259765625,0.0,2064.204345703125,1895.4371337890625,0.0,3065.187255859375,1.0,1.0,0.0,3.0,1.0,0.0
18178980,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9368579387664796,0.3550321459770202,0.3196567893028259,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9556909799575806,0.3747523725032806,0.3550384640693664,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9816980957984924,0.4064947068691253,0.284705251455307,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8923546671867371,0.310843676328659,0.2951028048992157,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8064459562301636,0.2268261909484863,1.0255205631256104,284.8959350585937,284.95001220703125,298.2536926269531,292.6439514160156,297.69482421875,297.3385314941406,284.89898681640625,1.0,0.4986047148704529,0.5399805903434753,0.5399805903434753,1.0,1.0,-2.737179756164551,1.0655889511108398,1.671590805053711,0.4461914598941803,0.8537665605545044,0.8537665605545044,0.0,94.56431579589844,128.0,49839.78515625,0.0,1607.3704833984375,1.0,280.3547668457031,283.3533020019531,295.6806335449219,298.9145202636719,293.1499938964844,293.1499938964844,280.6499938964844,38014.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754303455352783,1.0,0.0,0.0,3.9682679176330566,3.968297243118286,1.0507399110792903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.25,0.0,2014.65380859375,1895.4371337890625,0.0,3173.741943359375,0.9890264868736268,1.0,0.0,3.0,1.0,0.0
18179040,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9368579387664796,0.3550321459770202,0.3196567893028259,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9556909799575806,0.3747523725032806,0.3550384640693664,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9816980957984924,0.4064947068691253,0.284705251455307,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8923546671867371,0.310843676328659,0.2951028048992157,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8064459562301636,0.2268261909484863,1.0255205631256104,284.8959350585937,284.95001220703125,298.2536926269531,292.6439514160156,297.69482421875,297.3385314941406,284.89898681640625,1.0,0.4986047148704529,0.5399805903434753,0.5399805903434753,1.0,1.0,-2.737179756164551,1.0655889511108398,1.671590805053711,0.4461914598941803,0.8537665605545044,0.8537665605545044,0.0,94.56431579589844,128.0,49839.78515625,0.0,1607.3704833984375,1.0,280.3547668457031,283.3533020019531,295.6806335449219,298.9145202636719,293.1499938964844,293.1499938964844,280.6499938964844,38014.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754303455352783,1.0,0.0,0.0,3.9682679176330566,3.968297243118286,1.0507399110792903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.25,0.0,2014.65380859375,1895.4371337890625,0.0,3173.741943359375,0.9890264868736268,1.0,0.0,3.0,1.0,0.0
18179100,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.917827844619751,0.3564017117023468,0.320837527513504,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.9371286630630492,0.3762337267398834,0.3564670979976654,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.964573621749878,0.4069002568721771,0.2849508225917816,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8763250708580017,0.3118565678596496,0.2961276173591614,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.7915728092193604,0.2272161841392517,1.0278176069259644,285.0391845703125,284.95001220703125,298.283447265625,292.6568908691406,297.705810546875,297.3377685546875,285.04412841796875,1.0,0.5035747289657593,0.5393586754798889,0.5393586754798889,1.0,1.0,-2.744752883911133,1.0679948329925537,1.676758050918579,0.4467657506465912,0.95468008518219,0.95468008518219,0.0,100.30567169189452,128.0,49153.22265625,0.0,1645.100341796875,1.0,280.6092529296875,283.50830078125,295.62774658203125,298.72003173828125,293.1499938964844,293.1499938964844,280.6499938964844,31434.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868980884552002,1.0,0.0,0.0,4.040217399597168,4.040246486663818,1.0891877764152014e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.27978515625,0.0,2057.192626953125,1895.4371337890625,0.0,3113.250732421875,1.0,1.0,0.0,3.0,1.0,0.0
18179160,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.901480197906494,0.3580272495746612,0.3224418461322784,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.9193921685218812,0.377930223941803,0.3582255244255066,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.9468082189559937,0.4076197743415832,0.2855444252490997,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.8618409037590027,0.3130494058132171,0.297424703836441,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.7778956294059753,0.2277459055185318,1.0310664176940918,285.0711669921875,284.95001220703125,298.3133544921875,292.6697082519531,297.7187194824219,297.3401184082031,285.0732421875,1.0,0.5091656446456909,0.5386346578598022,0.5386346578598022,1.0,1.0,-2.754966974258423,1.0713969469070437,1.6835699081420898,0.4477677643299103,1.0,1.0,0.0,106.5210189819336,146.0,49202.0625,0.0,1689.2515869140625,1.0,280.6451110839844,283.5366516113281,295.64630126953125,298.7807922363281,293.1499938964844,293.1499938964844,280.3500061035156,27525.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666326999664307,1.0,0.0,0.0,4.063378810882568,4.0634074211120605,1.1017116321454523e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.10791015625,0.0,2056.251220703125,1895.4371337890625,0.0,3091.22216796875,1.0,1.0,0.0,3.0,1.0,0.0
18179220,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8704875707626343,0.3600151538848877,0.3251171410083771,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8866572380065918,0.3804547190666199,0.361436516046524,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9086145162582396,0.4080414175987243,0.2864896357059479,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8338689208030701,0.3146863579750061,0.299768716096878,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7512152194976807,0.2282331734895706,1.0368127822875977,284.9125061035156,284.95001220703125,298.3736267089844,292.6949157714844,297.7373352050781,297.3330383300781,284.91278076171875,1.0,0.5213468670845032,0.5371866226196289,0.5371866226196289,1.0,1.0,-2.772907018661499,1.0770487785339355,1.6958582401275637,0.4493674039840698,0.9146389961242676,0.9146389961242676,0.0,121.31865692138672,164.0,50613.5234375,0.0,1785.907470703125,1.0,280.3545837402344,283.3490600585937,295.73260498046875,299.0114440917969,293.1499938964844,293.1499938964844,280.04998779296875,32238.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878167450428009,1.0,0.0,0.0,4.040332794189453,4.040361881256104,1.0892498494285974e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.37255859375,0.0,2064.005126953125,1895.4371337890625,0.0,3199.404052734375,1.0,1.0,0.0,3.0,1.0,0.0
18179280,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8704875707626343,0.3600151538848877,0.3251171410083771,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8866572380065918,0.3804547190666199,0.361436516046524,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9086145162582396,0.4080414175987243,0.2864896357059479,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8338689208030701,0.3146863579750061,0.299768716096878,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7512152194976807,0.2282331734895706,1.0368127822875977,284.9125061035156,284.95001220703125,298.3736267089844,292.6949157714844,297.7373352050781,297.3330383300781,284.91278076171875,1.0,0.5213468670845032,0.5371866226196289,0.5371866226196289,1.0,1.0,-2.772907018661499,1.0770487785339355,1.6958582401275637,0.4493674039840698,0.9146389961242676,0.9146389961242676,0.0,121.31865692138672,164.0,50613.5234375,0.0,1785.907470703125,1.0,280.3545837402344,283.3490600585937,295.73260498046875,299.0114440917969,293.1499938964844,293.1499938964844,280.04998779296875,32238.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878167450428009,1.0,0.0,0.0,4.040332794189453,4.040361881256104,1.0892498494285974e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.37255859375,0.0,2064.005126953125,1895.4371337890625,0.0,3199.404052734375,1.0,1.0,0.0,3.0,1.0,0.0
18179340,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8426184058189392,0.3613177835941314,0.3269064724445343,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8578461408615112,0.3823665976524353,0.3639232814311981,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8766435384750366,0.4078068137168884,0.2868235111236572,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.8080517649650574,0.315738320350647,0.3014608919620514,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.7276301980018616,0.2281857877969741,1.0399954319000244,284.8647766113281,284.95001220703125,298.4345703125,292.7193603515625,297.7523498535156,297.31988525390625,284.86822509765625,1.0,0.5338948369026184,0.5357385873794556,0.5357385873794556,1.0,1.0,-2.7843079566955566,1.0798392295837402,1.7044686079025269,0.4495069980621338,0.8088394403457642,0.8088394403457642,0.0,138.38906860351562,167.0,51061.6640625,0.0,1884.364990234375,1.0,280.0557861328125,283.2860717773437,295.7459411621094,299.07177734375,293.1499938964844,293.1499938964844,280.3500061035156,41509.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870265483856201,1.0,0.0,0.0,3.775513648986816,3.7755417823791504,9.511420557828388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.171875,0.0,1797.3773193359375,1895.4371337890625,0.0,3282.389404296875,0.9506133794784546,1.0,0.0,3.0,1.0,0.0
18179400,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8426184058189392,0.3613177835941314,0.3269064724445343,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8578461408615112,0.3823665976524353,0.3639232814311981,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8766435384750366,0.4078068137168884,0.2868235111236572,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.8080517649650574,0.315738320350647,0.3014608919620514,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.7276301980018616,0.2281857877969741,1.0399954319000244,284.8647766113281,284.95001220703125,298.4345703125,292.7193603515625,297.7523498535156,297.31988525390625,284.86822509765625,1.0,0.5338948369026184,0.5357385873794556,0.5357385873794556,1.0,1.0,-2.7843079566955566,1.0798392295837402,1.7044686079025269,0.4495069980621338,0.8088394403457642,0.8088394403457642,0.0,138.38906860351562,167.0,51061.6640625,0.0,1884.364990234375,1.0,280.0557861328125,283.2860717773437,295.7459411621094,299.07177734375,293.1499938964844,293.1499938964844,280.3500061035156,41509.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870265483856201,1.0,0.0,0.0,3.775513648986816,3.7755417823791504,9.511420557828388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.171875,0.0,1797.3773193359375,1895.4371337890625,0.0,3282.389404296875,0.9506133794784546,1.0,0.0,3.0,1.0,0.0
18179460,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8301540613174438,0.3640473484992981,0.329467624425888,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8448435664176941,0.385332852602005,0.3668873012065887,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8613894581794739,0.4089073836803436,0.2876796424388885,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.7947008609771729,0.3176499605178833,0.3034709692001343,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.7158921360969543,0.2287611663341522,1.0437577962875366,284.9850769042969,284.95001220703125,298.4961853027344,292.7428894042969,297.7768249511719,297.32183837890625,284.9850158691406,1.0,0.542315661907196,0.5342310667037964,0.5342310667037964,1.0,1.0,-2.7989091873168945,1.0839011669158936,1.7150079011917114,0.4501325190067291,0.8975904583930969,0.8975904583930969,0.0,149.20761108398438,155.0,50731.671875,0.0,1958.9150390625,1.0,280.3435363769531,283.40972900390625,295.7109375,298.9384460449219,293.1499938964844,293.1499938964844,280.6499938964844,32595.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757684826850891,1.0,0.0,0.0,3.9541094303131104,3.954137802124024,1.0432554518047257e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.4013671875,0.0,1952.0135498046875,1895.4371337890625,0.0,3176.9130859375,0.9825357794761658,1.0,0.0,3.0,1.0,0.0
18179520,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8301540613174438,0.3640473484992981,0.329467624425888,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8448435664176941,0.385332852602005,0.3668873012065887,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8613894581794739,0.4089073836803436,0.2876796424388885,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.7947008609771729,0.3176499605178833,0.3034709692001343,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.7158921360969543,0.2287611663341522,1.0437577962875366,284.9850769042969,284.95001220703125,298.4961853027344,292.7428894042969,297.7768249511719,297.32183837890625,284.9850158691406,1.0,0.542315661907196,0.5342310667037964,0.5342310667037964,1.0,1.0,-2.7989091873168945,1.0839011669158936,1.7150079011917114,0.4501325190067291,0.8975904583930969,0.8975904583930969,0.0,149.20761108398438,155.0,50731.671875,0.0,1958.9150390625,1.0,280.3435363769531,283.40972900390625,295.7109375,298.9384460449219,293.1499938964844,293.1499938964844,280.6499938964844,32595.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757684826850891,1.0,0.0,0.0,3.9541094303131104,3.954137802124024,1.0432554518047257e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.4013671875,0.0,1952.0135498046875,1895.4371337890625,0.0,3176.9130859375,0.9825357794761658,1.0,0.0,3.0,1.0,0.0
18179580,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176452636719,0.8299589157104492,0.3660260736942291,0.3311469852924347,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177673339844,0.8446946144104004,0.3874805569648742,0.3688320219516754,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11785888671875,0.8603396415710449,0.4099034667015075,0.2882975935935974,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11737060546875,0.7942743301391602,0.3190921545028686,0.3047716021537781,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.7150542140007019,0.2293267101049423,1.0460978746414185,285.1178894042969,284.95001220703125,298.5360107421875,292.75738525390625,297.7938537597656,297.3251037597656,285.1217346191406,1.0,0.5440831780433655,0.5332663059234619,0.5332663059234619,1.0,1.0,-2.808382987976074,1.086528182029724,1.7218549251556396,0.4505857825279236,1.0,1.0,0.0,150.70602416992188,155.0,49987.5078125,0.0,1981.244873046875,1.0,280.62664794921875,283.5595397949219,295.7070007324219,298.8467712402344,293.1499938964844,293.1499938964844,280.6499938964844,27431.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679945468902588,1.0,0.0,0.0,4.062681674957275,4.062709808349609,1.1013333960363525e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.205078125,0.0,2054.5146484375,1895.4371337890625,0.0,3103.998046875,1.0,1.0,0.0,3.0,1.0,0.0
18179640,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.8318490982055664,0.367226094007492,0.3321804404258728,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.142578125,0.8466808199882507,0.3887807726860046,0.3700009286403656,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14263916015625,0.8619514107704163,0.4105716645717621,0.2887208461761474,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.7961263060569763,0.3199861943721771,0.3055602312088012,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418151855469,0.7163643836975098,0.2297230660915374,1.0476043224334717,285.1426696777344,284.95001220703125,298.5585327148437,292.76531982421875,297.8040466308594,297.32794189453125,285.14483642578125,1.0,0.5443572998046875,0.5327235460281372,0.5327235460281372,1.0,1.0,-2.8142964839935303,1.0882512331008911,1.7260452508926392,0.4509507119655609,1.0,1.0,0.0,150.09100341796875,143.0,50005.60546875,0.0,1987.811767578125,1.0,280.6448974609375,283.5816955566406,295.7370910644531,298.91168212890625,293.1499938964844,293.1499938964844,280.3500061035156,27246.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867360532283783,1.0,0.0,0.0,4.0655951499938965,4.065623283386231,1.102913643080683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.0830078125,0.0,2056.943603515625,1895.4371337890625,0.0,3098.050048828125,1.0,1.0,0.0,3.0,1.0,0.0
18179700,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8356730937957764,0.3684650361537933,0.3334540128707886,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8507652878761292,0.3903027474880218,0.3715221583843231,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8655632138252258,0.4111406803131103,0.2892162799835205,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8000087141990662,0.3209941387176513,0.3065695762634277,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7192623615264893,0.2301150560379028,1.049432635307312,285.0121765136719,284.95001220703125,298.5899658203125,292.77606201171875,297.81591796875,297.328125,285.00341796875,1.0,0.5440195202827454,0.5319698452949524,0.5319698452949524,1.0,1.0,-2.8216662406921387,1.0902643203735352,1.7314019203186035,0.4513344764709472,1.0,1.0,0.0,148.24325561523438,143.0,51271.875,0.0,1990.8204345703125,1.0,280.3881225585937,283.4173889160156,295.8204345703125,299.1720886230469,293.1499938964844,293.1499938964844,280.3500061035156,27245.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756612539291382,1.0,0.0,0.0,4.064727783203125,4.064755916595459,1.1024430932593532e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.5400390625,0.0,2055.751220703125,1895.4371337890625,0.0,3175.9072265625,1.0,1.0,0.0,3.0,1.0,0.0
18179760,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.8398653864860535,0.3692570626735687,0.3342077136039734,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.8553922176361084,0.391478955745697,0.3726480007171631,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.86966872215271,0.4112778902053833,0.2893494665622711,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.8043721318244934,0.3216997683048248,0.3072413802146911,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.7225030660629272,0.2302735149860382,1.0500704050064087,284.9720764160156,284.95001220703125,298.62158203125,292.7864685058594,297.8250427246094,297.3238220214844,284.9715270996094,1.0,0.5428849458694458,0.5312067270278931,0.5312067270278931,1.0,1.0,-2.825664520263672,1.0908018350601196,1.7348628044128418,0.4510110020637512,0.9881907105445862,0.9881907105445862,0.0,145.78909301757812,131.0,51425.64453125,0.0,1985.46142578125,1.0,280.3548278808594,283.3818664550781,295.8287658691406,299.1598815917969,293.1499938964844,293.1499938964844,280.04998779296875,27745.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801354169845581,1.0,0.0,0.0,4.062309741973877,4.062338352203369,1.1011319429599098e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.8515625,0.0,2056.617431640625,1895.4371337890625,0.0,3217.849853515625,1.0,1.0,0.0,3.0,1.0,0.0
18179820,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.826416015625,0.8505308628082275,0.3703489601612091,0.3350444436073303,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.8671831488609314,0.3933528065681457,0.3742712438106537,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.8803229928016663,0.4109218120574951,0.2890324890613556,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260498046875,0.8149477243423462,0.3226234018802643,0.3079824149608612,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.7306081056594849,0.2301844805479049,1.0489704608917236,284.8266906738281,284.95001220703125,298.6853942871094,292.80615234375,297.8406982421875,297.3109130859375,284.8319396972656,1.0,0.5388296246528625,0.5296804308891296,0.5296804308891296,1.0,1.0,-2.827815055847168,1.089348077774048,1.73846697807312,0.4490851163864136,0.8326337337493896,0.8326337337493896,0.0,139.16136169433594,119.0,52208.29296875,0.0,1956.984375,1.0,280.0549011230469,283.2239990234375,295.8447265625,299.2506408691406,293.1499938964844,293.1499938964844,280.3500061035156,39809.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910735249519348,1.0,0.0,0.0,3.928471803665161,3.928501129150391,1.0297707149220514e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.50634765625,0.0,1976.819091796875,1895.4371337890625,0.0,3320.245849609375,0.9808754324913024,1.0,0.0,3.0,1.0,0.0
18179880,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.826416015625,0.8505308628082275,0.3703489601612091,0.3350444436073303,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.8671831488609314,0.3933528065681457,0.3742712438106537,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.8803229928016663,0.4109218120574951,0.2890324890613556,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260498046875,0.8149477243423462,0.3226234018802643,0.3079824149608612,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.7306081056594849,0.2301844805479049,1.0489704608917236,284.8266906738281,284.95001220703125,298.6853942871094,292.80615234375,297.8406982421875,297.3109130859375,284.8319396972656,1.0,0.5388296246528625,0.5296804308891296,0.5296804308891296,1.0,1.0,-2.827815055847168,1.089348077774048,1.73846697807312,0.4490851163864136,0.8326337337493896,0.8326337337493896,0.0,139.16136169433594,119.0,52208.29296875,0.0,1956.984375,1.0,280.0549011230469,283.2239990234375,295.8447265625,299.2506408691406,293.1499938964844,293.1499938964844,280.3500061035156,39809.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910735249519348,1.0,0.0,0.0,3.928471803665161,3.928501129150391,1.0297707149220514e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.50634765625,0.0,1976.819091796875,1895.4371337890625,0.0,3320.245849609375,0.9808754324913024,1.0,0.0,3.0,1.0,0.0
18179940,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.8685340881347656,0.3730544745922088,0.3366901874542236,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8863146305084229,0.3963721692562103,0.3763924837112427,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.898351788520813,0.4119201302528381,0.2891485691070556,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.8309508562088013,0.3244287371635437,0.3090264499187469,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.7439960837364197,0.2307372838258743,1.0486210584640503,284.9810485839844,284.95001220703125,298.75,292.8241882324219,297.8660888671875,297.3133544921875,284.9823913574219,1.0,0.5334824919700623,0.528154194355011,0.528154194355011,1.0,1.0,-2.8333067893981934,1.0893259048461914,1.7439807653427124,0.4476663172245025,0.930794894695282,0.930794894695282,0.0,129.6998291015625,107.0,51497.46484375,0.0,1920.1201171875,1.0,280.3446350097656,283.3857116699219,295.7939758300781,299.0784912109375,293.1499938964844,293.1499938964844,280.04998779296875,31610.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802766799926758,1.0,0.0,0.0,4.044419288635254,4.044448375701904,1.0914543508988572e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.0322265625,0.0,2064.364990234375,1895.4371337890625,0.0,3219.17333984375,1.0,1.0,0.0,3.0,1.0,0.0
18180000,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.8685340881347656,0.3730544745922088,0.3366901874542236,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8863146305084229,0.3963721692562103,0.3763924837112427,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.898351788520813,0.4119201302528381,0.2891485691070556,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.8309508562088013,0.3244287371635437,0.3090264499187469,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.7439960837364197,0.2307372838258743,1.0486210584640503,284.9810485839844,284.95001220703125,298.75,292.8241882324219,297.8660888671875,297.3133544921875,284.9823913574219,1.0,0.5334824919700623,0.528154194355011,0.528154194355011,1.0,1.0,-2.8333067893981934,1.0893259048461914,1.7439807653427124,0.4476663172245025,0.930794894695282,0.930794894695282,0.0,129.6998291015625,107.0,51497.46484375,0.0,1920.1201171875,1.0,280.3446350097656,283.3857116699219,295.7939758300781,299.0784912109375,293.1499938964844,293.1499938964844,280.04998779296875,31610.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802766799926758,1.0,0.0,0.0,4.044419288635254,4.044448375701904,1.0914543508988572e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.0322265625,0.0,2064.364990234375,1895.4371337890625,0.0,3219.17333984375,1.0,1.0,0.0,3.0,1.0,0.0
18180060,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8921402096748352,0.3749906420707702,0.3382521569728851,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9114044904708862,0.3989662528038025,0.3785739243030548,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9233603477478028,0.412359356880188,0.2892966270446777,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8516378402709961,0.3258772790431976,0.3101115226745605,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7620584964752197,0.231085866689682,1.048661231994629,284.886474609375,284.95001220703125,298.815673828125,292.8408203125,297.8880615234375,297.3095703125,284.8899841308594,1.0,0.527526319026947,0.5268582701683044,0.5268582701683044,1.0,1.0,-2.839341878890991,1.0898404121398926,1.7495014667510986,0.4468791782855987,0.8297601938247681,0.8297601938247681,0.0,119.24201202392578,95.0,52167.46875,0.0,1879.1324462890625,1.0,280.0552673339844,283.2738952636719,295.861572265625,299.2480773925781,293.1499938964844,293.1499938964844,280.3500061035156,40045.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886744379997253,1.0,0.0,0.0,3.870391130447388,3.87041974067688,9.995465006795712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.06103515625,0.0,1903.89892578125,1895.4371337890625,0.0,3297.80859375,0.9698261022567748,1.0,0.0,3.0,1.0,0.0
18180120,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8921402096748352,0.3749906420707702,0.3382521569728851,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9114044904708862,0.3989662528038025,0.3785739243030548,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9233603477478028,0.412359356880188,0.2892966270446777,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8516378402709961,0.3258772790431976,0.3101115226745605,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7620584964752197,0.231085866689682,1.048661231994629,284.886474609375,284.95001220703125,298.815673828125,292.8408203125,297.8880615234375,297.3095703125,284.8899841308594,1.0,0.527526319026947,0.5268582701683044,0.5268582701683044,1.0,1.0,-2.839341878890991,1.0898404121398926,1.7495014667510986,0.4468791782855987,0.8297601938247681,0.8297601938247681,0.0,119.24201202392578,95.0,52167.46875,0.0,1879.1324462890625,1.0,280.0552673339844,283.2738952636719,295.861572265625,299.2480773925781,293.1499938964844,293.1499938964844,280.3500061035156,40045.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886744379997253,1.0,0.0,0.0,3.870391130447388,3.87041974067688,9.995465006795712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.06103515625,0.0,1903.89892578125,1895.4371337890625,0.0,3297.80859375,0.9698261022567748,1.0,0.0,3.0,1.0,0.0
