time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18180180,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9262203574180604,0.3779476583003998,0.3401952087879181,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.948418915271759,0.4023439288139343,0.3810601234436035,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.958404004573822,0.4137254357337951,0.2897060811519623,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8808721899986267,0.3279582858085632,0.3114179670810699,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7877029180526733,0.2319131195545196,1.049445390701294,285.0049743652344,284.95001220703125,298.88262939453125,292.8564453125,297.9164733886719,297.3153991699219,285.0044860839844,1.0,0.5212380290031433,0.5255622863769531,0.5255622863769531,1.0,1.0,-2.847662687301636,1.0913386344909668,1.7563241720199585,0.4464300870895386,0.93095600605011,0.93095600605011,0.0,107.7605438232422,83.0,51693.9921875,0.0,1836.5928955078125,1.0,280.34478759765625,283.3971862792969,295.8289794921875,299.1219177246094,293.1499938964844,293.1499938964844,280.04998779296875,31458.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878898561000824,1.0,0.0,0.0,4.0467376708984375,4.046766757965088,1.0927062703558477e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.0009765625,0.0,2066.257080078125,1895.4371337890625,0.0,3206.25732421875,1.0,1.0,0.0,3.0,1.0,0.0
18180240,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9262203574180604,0.3779476583003998,0.3401952087879181,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.948418915271759,0.4023439288139343,0.3810601234436035,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.958404004573822,0.4137254357337951,0.2897060811519623,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8808721899986267,0.3279582858085632,0.3114179670810699,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7877029180526733,0.2319131195545196,1.049445390701294,285.0049743652344,284.95001220703125,298.88262939453125,292.8564453125,297.9164733886719,297.3153991699219,285.0044860839844,1.0,0.5212380290031433,0.5255622863769531,0.5255622863769531,1.0,1.0,-2.847662687301636,1.0913386344909668,1.7563241720199585,0.4464300870895386,0.93095600605011,0.93095600605011,0.0,107.7605438232422,83.0,51693.9921875,0.0,1836.5928955078125,1.0,280.34478759765625,283.3971862792969,295.8289794921875,299.1219177246094,293.1499938964844,293.1499938964844,280.04998779296875,31458.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878898561000824,1.0,0.0,0.0,4.0467376708984375,4.046766757965088,1.0927062703558477e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.0009765625,0.0,2066.257080078125,1895.4371337890625,0.0,3206.25732421875,1.0,1.0,0.0,3.0,1.0,0.0
18180300,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9480130672454834,0.3789807260036468,0.3411497771739959,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9689807295799256,0.4037629961967468,0.3823414742946625,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.9771095514297484,0.414071261882782,0.2899384796619415,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.899172306060791,0.3287802934646606,0.3121083676815033,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8036390542984009,0.2321904450654983,1.050074815750122,284.87432861328125,284.95001220703125,298.91656494140625,292.8638916015625,297.9284362792969,297.31451416015625,284.86865234375,1.0,0.5180680751800537,0.5249143242835999,0.5249143242835999,1.0,1.0,-2.8522205352783203,1.092235803604126,1.7599846124649048,0.4463774561882019,0.8424540758132935,0.8424540758132935,0.0,101.93710327148438,83.0,52711.140625,0.0,1815.43994140625,1.0,280.0894775390625,283.2425231933594,295.9013366699219,299.35650634765625,293.1499938964844,293.1499938964844,280.04998779296875,36935.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861455917358398,1.0,0.0,0.0,4.0064239501953125,4.006453514099121,1.0710433571148317e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.357421875,0.0,2056.846435546875,1895.4371337890625,0.0,3274.1435546875,0.9946926832199096,1.0,0.0,3.0,1.0,0.0
18180360,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.96903258562088,0.379816472530365,0.3417039513587951,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9876670837402344,0.4050182998180389,0.3833248019218445,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9938527345657348,0.4142153561115265,0.2898987233638763,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9198321104049684,0.3294515311717987,0.3125472366809845,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8197156190872192,0.2323437631130218,1.0498448610305786,284.8989562988281,284.95001220703125,298.9507751464844,292.87109375,297.9390563964844,297.3114013671875,284.9022827148437,1.0,0.5147398710250854,0.5242204070091248,0.5242204070091248,1.0,1.0,-2.854274272918701,1.091990351676941,1.7622838020324707,0.4457215666770935,0.8351156115531921,0.8351156115531921,0.0,96.40885162353516,101.0,52423.53515625,0.0,1791.7530517578125,1.0,280.0552673339844,283.2755126953125,295.897705078125,299.3009338378906,293.1499938964844,293.1499938964844,280.3500061035156,39574.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886175155639648,1.0,0.0,0.0,3.8876328468322754,3.887661695480346,1.0084718269354198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.05029296875,0.0,1922.1435546875,1895.4371337890625,0.0,3297.2763671875,0.973205864429474,1.0,0.0,3.0,1.0,0.0
18180420,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.972470998764038,0.3826577663421631,0.3439762890338897,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9908656477928162,0.408411830663681,0.3862845599651336,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9955633282661438,0.415556401014328,0.290630578994751,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9233691692352296,0.3315062522888183,0.3142916262149811,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8215571641921997,0.233164295554161,1.052828073501587,285.0238342285156,284.95001220703125,299.02008056640625,292.8848571777344,297.9676818847656,297.3163757324219,285.0248107910156,1.0,0.5173327922821045,0.5228326320648193,0.5228326320648193,1.0,1.0,-2.8671109676361084,1.095218062400818,1.7718929052352903,0.4459750652313232,0.9490703344345092,0.9490703344345092,0.0,96.51009368896484,119.0,51940.6640625,0.0,1812.343994140625,1.0,280.34503173828125,283.4066772460937,295.86102294921875,299.1705322265625,293.1499938964844,293.1499938964844,280.04998779296875,30421.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796188831329346,1.0,0.0,0.0,4.051670551300049,4.051699638366699,1.095371658266231e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.60546875,0.0,2064.370361328125,1895.4371337890625,0.0,3213.008544921875,1.0,1.0,0.0,3.0,1.0,0.0
18180480,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.972470998764038,0.3826577663421631,0.3439762890338897,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9908656477928162,0.408411830663681,0.3862845599651336,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9955633282661438,0.415556401014328,0.290630578994751,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9233691692352296,0.3315062522888183,0.3142916262149811,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8215571641921997,0.233164295554161,1.052828073501587,285.0238342285156,284.95001220703125,299.02008056640625,292.8848571777344,297.9676818847656,297.3163757324219,285.0248107910156,1.0,0.5173327922821045,0.5228326320648193,0.5228326320648193,1.0,1.0,-2.8671109676361084,1.095218062400818,1.7718929052352903,0.4459750652313232,0.9490703344345092,0.9490703344345092,0.0,96.51009368896484,119.0,51940.6640625,0.0,1812.343994140625,1.0,280.34503173828125,283.4066772460937,295.86102294921875,299.1705322265625,293.1499938964844,293.1499938964844,280.04998779296875,30421.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796188831329346,1.0,0.0,0.0,4.051670551300049,4.051699638366699,1.095371658266231e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.60546875,0.0,2064.370361328125,1895.4371337890625,0.0,3213.008544921875,1.0,1.0,0.0,3.0,1.0,0.0
18180540,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9472715854644777,0.3842835426330566,0.3460513353347778,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9694892168045044,0.4109966158866882,0.3892742395401001,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9736071825027466,0.4159213900566101,0.2913370430469513,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8980435729026794,0.3328665196895599,0.3161011040210724,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8008102774620056,0.2334680408239364,1.056469202041626,284.8965148925781,284.95001220703125,299.09039306640625,292.89776611328125,297.9898376464844,297.3104858398437,284.8998413085937,1.0,0.5246203541755676,0.5214448571205139,0.5214448571205139,1.0,1.0,-2.8806052207946777,1.0986618995666504,1.7819432020187378,0.4465686082839966,0.8491626977920532,0.8491626977920532,0.0,104.63435363769533,137.0,52970.51953125,0.0,1873.54345703125,1.0,280.0549011230469,283.2581787109375,295.9297180175781,299.3657531738281,293.1499938964844,293.1499938964844,280.3500061035156,38472.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901787400245667,1.0,0.0,0.0,3.948224067687988,3.9482533931732178,1.0401521421954385e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.37939453125,0.0,1991.9052734375,1895.4371337890625,0.0,3311.87890625,0.9852389097213744,1.0,0.0,3.0,1.0,0.0
18180600,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9472715854644777,0.3842835426330566,0.3460513353347778,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9694892168045044,0.4109966158866882,0.3892742395401001,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9736071825027466,0.4159213900566101,0.2913370430469513,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8980435729026794,0.3328665196895599,0.3161011040210724,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8008102774620056,0.2334680408239364,1.056469202041626,284.8965148925781,284.95001220703125,299.09039306640625,292.89776611328125,297.9898376464844,297.3104858398437,284.8998413085937,1.0,0.5246203541755676,0.5214448571205139,0.5214448571205139,1.0,1.0,-2.8806052207946777,1.0986618995666504,1.7819432020187378,0.4465686082839966,0.8491626977920532,0.8491626977920532,0.0,104.63435363769533,137.0,52970.51953125,0.0,1873.54345703125,1.0,280.0549011230469,283.2581787109375,295.9297180175781,299.3657531738281,293.1499938964844,293.1499938964844,280.3500061035156,38472.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901787400245667,1.0,0.0,0.0,3.948224067687988,3.9482533931732178,1.0401521421954385e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.37939453125,0.0,1991.9052734375,1895.4371337890625,0.0,3311.87890625,0.9852389097213744,1.0,0.0,3.0,1.0,0.0
18180660,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.9129157662391664,0.386831134557724,0.348452627658844,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.9370162487030028,0.41423299908638,0.3925217092037201,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.939905285835266,0.4170659780502319,0.2922481894493103,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.8689393401145935,0.3347087502479553,0.3180915117263794,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.7741343379020691,0.2340586483478546,1.0606131553649902,285.0534973144531,284.95001220703125,299.16168212890625,292.9098815917969,298.0176696777344,297.3132629394531,285.0550842285156,1.0,0.5345630645751953,0.5199536085128784,0.5199536085128784,1.0,1.0,-2.8958544731140137,1.1026674509048462,1.793186902999878,0.4471665918827057,0.9900628924369812,0.9900628924369812,0.0,116.77505493164062,155.0,52322.83984375,0.0,1957.999267578125,1.0,280.3448486328125,283.4227294921875,295.8878479003906,299.2216491699219,293.1499938964844,293.1499938964844,280.04998779296875,28321.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817231059074402,1.0,0.0,0.0,4.060307502746582,4.060336112976074,1.1000465747201815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.908203125,0.0,2058.684814453125,1895.4371337890625,0.0,3232.726806640625,1.0,1.0,0.0,3.0,1.0,0.0
18180720,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.9129157662391664,0.386831134557724,0.348452627658844,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.9370162487030028,0.41423299908638,0.3925217092037201,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.939905285835266,0.4170659780502319,0.2922481894493103,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.8689393401145935,0.3347087502479553,0.3180915117263794,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.7741343379020691,0.2340586483478546,1.0606131553649902,285.0534973144531,284.95001220703125,299.16168212890625,292.9098815917969,298.0176696777344,297.3132629394531,285.0550842285156,1.0,0.5345630645751953,0.5199536085128784,0.5199536085128784,1.0,1.0,-2.8958544731140137,1.1026674509048462,1.793186902999878,0.4471665918827057,0.9900628924369812,0.9900628924369812,0.0,116.77505493164062,155.0,52322.83984375,0.0,1957.999267578125,1.0,280.3448486328125,283.4227294921875,295.8878479003906,299.2216491699219,293.1499938964844,293.1499938964844,280.04998779296875,28321.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817231059074402,1.0,0.0,0.0,4.060307502746582,4.060336112976074,1.1000465747201815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.908203125,0.0,2058.684814453125,1895.4371337890625,0.0,3232.726806640625,1.0,1.0,0.0,3.0,1.0,0.0
18180780,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8907788991928101,0.3879614770412445,0.3501938581466675,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9124995470046996,0.4161185920238495,0.3949518799781799,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9139925241470336,0.4173631072044372,0.2929774224758148,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8491745591163635,0.3356635272502899,0.3196073770523071,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7559239864349365,0.2342195361852646,1.0639888048171997,284.9014587402344,284.95001220703125,299.21356201171875,292.9181213378906,298.0341491699219,297.30938720703125,284.9000549316406,1.0,0.5427655577659607,0.5188798904418945,0.5188798904418945,1.0,1.0,-2.907631158828736,1.105841040611267,1.8017902374267576,0.4478806257247925,0.8986002802848816,0.8986002802848816,0.0,127.25479888916016,155.0,53607.05078125,0.0,2029.280029296875,1.0,280.0654602050781,283.2430114746094,295.9610595703125,299.4494934082031,293.1499938964844,293.1499938964844,280.04998779296875,32981.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911717534065247,1.0,0.0,0.0,4.03665018081665,4.036679267883301,1.0872651046156534e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.9267578125,0.0,2065.15478515625,1895.4371337890625,0.0,3321.1640625,1.0,1.0,0.0,3.0,1.0,0.0
18180840,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.882156491279602,0.3882541954517364,0.3506425619125366,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9033658504486084,0.4167311787605285,0.3957267105579376,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9042545557022096,0.4173354804515838,0.2931089103221893,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8415465950965881,0.3359241485595703,0.3200536370277405,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7489023208618164,0.2341882735490799,1.0648036003112793,284.89752197265625,284.95001220703125,299.2338562011719,292.9212646484375,298.0396423339844,297.3064270019531,284.8978576660156,1.0,0.5460235476493835,0.5184623599052429,0.5184623599052429,1.0,1.0,-2.9107768535614014,1.1064627170562744,1.804314136505127,0.4478541612625122,0.8865079283714294,0.8865079283714294,0.0,131.79466247558594,173.0,53651.1484375,0.0,2057.05712890625,1.0,280.0545349121094,283.2384338378906,295.95587158203125,299.430908203125,293.1499938964844,293.1499938964844,280.3500061035156,34748.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925197124481201,1.0,0.0,0.0,4.027841567993164,4.027870655059815,1.082525159290526e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.849609375,0.0,2067.80029296875,1895.4371337890625,0.0,3333.763671875,1.0,1.0,0.0,3.0,1.0,0.0
18180900,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.8681741952896118,0.3892213702201843,0.3515496850013733,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.8891460299491882,0.4181350171566009,0.3971727192401886,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.889194905757904,0.417652279138565,0.2933974862098694,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.8292063474655151,0.3366305530071258,0.3208873271942138,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.7375800013542175,0.2342900037765503,1.0663007497787476,285.04052734375,284.95001220703125,299.270263671875,292.9266967773437,298.0520935058594,297.3051452636719,285.0481872558594,1.0,0.5519543290138245,0.5177167654037476,0.5177167654037476,1.0,1.0,-2.9167497158050537,1.1077255010604858,1.8090240955352783,0.4477980434894562,0.9858992695808412,0.9858992695808412,0.0,140.0488739013672,173.0,52670.05078125,0.0,2108.14501953125,1.0,280.3103942871094,283.4031066894531,295.8995666503906,299.22027587890625,293.1499938964844,293.1499938964844,280.3500061035156,29588.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865222930908203,1.0,0.0,0.0,4.053349018096924,4.053377628326416,1.096279447665438e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.080078125,0.0,2059.738037109375,1895.4371337890625,0.0,3277.66943359375,1.0,1.0,0.0,3.0,1.0,0.0
18180960,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.8567530512809753,0.3905719518661499,0.3529317378997803,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841369628906,0.8772806525230408,0.4198532700538635,0.3989861011505127,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841369628906,0.8765919804573059,0.4183408319950104,0.2940079867839813,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.818824291229248,0.337597131729126,0.3220133781433105,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.7281603813171387,0.2345868945121765,1.0687518119812012,285.08416748046875,284.95001220703125,299.30682373046875,292.9319763183594,298.0671081542969,297.3080139160156,285.0861511230469,1.0,0.5581244230270386,0.5169148445129395,0.5169148445129395,1.0,1.0,-2.925619602203369,1.110114336013794,1.8155051469802856,0.4482199549674988,1.0,1.0,0.0,148.15785217285156,191.0,52675.015625,0.0,2163.68603515625,1.0,280.3449401855469,283.4393615722656,295.908935546875,299.2671203613281,293.1499938964844,293.1499938964844,280.04998779296875,27214.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841273784637451,1.0,0.0,0.0,4.064874172210693,4.0649027824401855,1.1025225603589206e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.2802734375,0.0,2055.697265625,1895.4371337890625,0.0,3255.24755859375,1.0,1.0,0.0,3.0,1.0,0.0
18181020,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.8358647227287292,0.3918967545032501,0.3551485240459442,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.8555505275726318,0.4223506450653076,0.402297705411911,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.8534960150718689,0.4186104238033294,0.2949489951133728,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.7981061339378357,0.3387505710124969,0.3240184187889099,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.7098449468612671,0.2346228659152984,1.0729649066925049,284.9216003417969,284.95001220703125,299.3805236816406,292.9421081542969,298.0894775390625,297.30145263671875,284.9216003417969,1.0,0.5706314444541931,0.5153111219406128,0.5153111219406128,1.0,1.0,-2.9408791065216064,1.1137700080871582,1.8271092176437376,0.4487277865409851,0.9433648586273192,0.9433648586273192,0.0,165.5518035888672,194.0,54088.95703125,0.0,2277.262451171875,1.0,280.05450439453125,283.2467346191406,295.97564697265625,299.4773864746094,293.1499938964844,293.1499938964844,279.75,30130.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945682048797607,1.0,0.0,0.0,4.05070161819458,4.050730228424072,1.0948477893180095e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.2841796875,0.0,2060.631591796875,1895.4371337890625,0.0,3352.9013671875,1.0,1.0,0.0,3.0,1.0,0.0
18181080,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.8358647227287292,0.3918967545032501,0.3551485240459442,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.8555505275726318,0.4223506450653076,0.402297705411911,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.8534960150718689,0.4186104238033294,0.2949489951133728,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.7981061339378357,0.3387505710124969,0.3240184187889099,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.7098449468612671,0.2346228659152984,1.0729649066925049,284.9216003417969,284.95001220703125,299.3805236816406,292.9421081542969,298.0894775390625,297.30145263671875,284.9216003417969,1.0,0.5706314444541931,0.5153111219406128,0.5153111219406128,1.0,1.0,-2.9408791065216064,1.1137700080871582,1.8271092176437376,0.4487277865409851,0.9433648586273192,0.9433648586273192,0.0,165.5518035888672,194.0,54088.95703125,0.0,2277.262451171875,1.0,280.05450439453125,283.2467346191406,295.97564697265625,299.4773864746094,293.1499938964844,293.1499938964844,279.75,30130.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945682048797607,1.0,0.0,0.0,4.05070161819458,4.050730228424072,1.0948477893180095e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.2841796875,0.0,2060.631591796875,1895.4371337890625,0.0,3352.9013671875,1.0,1.0,0.0,3.0,1.0,0.0
18181140,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467712402344,0.8229584693908691,0.3923832476139068,0.3560696542263031,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.8426854014396667,0.4241303503513336,0.4045017957687378,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.8392775654792786,0.4180409908294678,0.2949528098106384,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.7846667170524597,0.3392408192157745,0.3250211179256439,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.6968547701835632,0.234092965722084,1.0731877088546753,284.8470458984375,284.95001220703125,299.454833984375,292.9516906738281,298.107177734375,297.28759765625,284.8514099121094,1.0,0.5782826542854309,0.5137073397636414,0.5137073397636414,1.0,1.0,-2.946120500564575,1.1131629943847656,1.8329575061798096,0.4471884071826935,0.8168953657150269,0.8168953657150269,0.0,177.87571716308594,182.0,54522.140625,0.0,2348.44921875,1.0,279.75555419921875,283.1569519042969,295.977294921875,299.5280456542969,293.1499938964844,293.1499938964844,280.04998779296875,41189.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903017520904541,1.0,0.0,0.0,3.826683759689331,3.8267123699188232,9.77098693510925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.912109375,0.0,1857.920166015625,1895.4371337890625,0.0,3431.69580078125,0.9611587524414062,1.0,0.0,3.0,1.0,0.0
18181200,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467712402344,0.8229584693908691,0.3923832476139068,0.3560696542263031,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.8426854014396667,0.4241303503513336,0.4045017957687378,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.8392775654792786,0.4180409908294678,0.2949528098106384,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.7846667170524597,0.3392408192157745,0.3250211179256439,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.6968547701835632,0.234092965722084,1.0731877088546753,284.8470458984375,284.95001220703125,299.454833984375,292.9516906738281,298.107177734375,297.28759765625,284.8514099121094,1.0,0.5782826542854309,0.5137073397636414,0.5137073397636414,1.0,1.0,-2.946120500564575,1.1131629943847656,1.8329575061798096,0.4471884071826935,0.8168953657150269,0.8168953657150269,0.0,177.87571716308594,182.0,54522.140625,0.0,2348.44921875,1.0,279.75555419921875,283.1569519042969,295.977294921875,299.5280456542969,293.1499938964844,293.1499938964844,280.04998779296875,41189.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903017520904541,1.0,0.0,0.0,3.826683759689331,3.8267123699188232,9.77098693510925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.912109375,0.0,1857.920166015625,1895.4371337890625,0.0,3431.69580078125,0.9611587524414062,1.0,0.0,3.0,1.0,0.0
18181260,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.8232623934745789,0.3945259749889374,0.3576782643795013,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.8434987664222717,0.427157998085022,0.4070847332477569,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.8387482166290283,0.4189302921295166,0.2953411936759949,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.7847582697868347,0.3407374918460846,0.3262140452861786,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.6960530877113342,0.2342848628759384,1.0732773542404177,284.969970703125,284.95001220703125,299.5297241210937,292.9608154296875,298.1353454589844,297.2903137207031,284.9694519042969,1.0,0.5793614387512207,0.5121329426765442,0.5121329426765442,1.0,1.0,-2.9531619548797607,1.113349199295044,1.8398128747940063,0.4458901882171631,0.8968854546546936,0.8968854546546936,0.0,178.96044921875,170.0,53984.00390625,0.0,2366.554931640625,1.0,280.0440368652344,283.2850341796875,295.9295349121094,299.3677062988281,293.1499938964844,293.1499938964844,280.3500061035156,33098.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892149806022644,1.0,0.0,0.0,3.981448888778688,3.9814774990081774,1.0577317652860074e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.16064453125,0.0,1992.0697021484373,1895.4371337890625,0.0,3330.306396484375,0.98892080783844,1.0,0.0,3.0,1.0,0.0
18181320,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.8232623934745789,0.3945259749889374,0.3576782643795013,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.8434987664222717,0.427157998085022,0.4070847332477569,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.8387482166290283,0.4189302921295166,0.2953411936759949,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.7847582697868347,0.3407374918460846,0.3262140452861786,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.6960530877113342,0.2342848628759384,1.0732773542404177,284.969970703125,284.95001220703125,299.5297241210937,292.9608154296875,298.1353454589844,297.2903137207031,284.9694519042969,1.0,0.5793614387512207,0.5121329426765442,0.5121329426765442,1.0,1.0,-2.9531619548797607,1.113349199295044,1.8398128747940063,0.4458901882171631,0.8968854546546936,0.8968854546546936,0.0,178.96044921875,170.0,53984.00390625,0.0,2366.554931640625,1.0,280.0440368652344,283.2850341796875,295.9295349121094,299.3677062988281,293.1499938964844,293.1499938964844,280.3500061035156,33098.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892149806022644,1.0,0.0,0.0,3.981448888778688,3.9814774990081774,1.0577317652860074e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.16064453125,0.0,1992.0697021484373,1895.4371337890625,0.0,3330.306396484375,0.98892080783844,1.0,0.0,3.0,1.0,0.0
18181380,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298828125,0.8309251070022583,0.3972611725330353,0.3597425520420074,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12994384765625,0.8520529270172119,0.4308136403560638,0.410121738910675,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12994384765625,0.8458833694458008,0.4205246567726135,0.2961407601833343,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297302246094,0.7925517559051514,0.3427935838699341,0.3277729451656341,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.7023441195487976,0.2349819242954254,1.0746948719024658,285.1299743652344,284.95001220703125,299.6050720214844,292.9695739746094,298.1675109863281,297.2991943359375,285.1317138671875,1.0,0.5773893594741821,0.510558545589447,0.510558545589447,1.0,1.0,-2.963829040527344,1.1150230169296265,1.8488061428070068,0.4452979862689972,1.0,1.0,0.0,173.64488220214844,158.0,53059.4921875,0.0,2358.9404296875,1.0,280.3449401855469,283.46160888671875,295.9403076171875,299.3121032714844,293.1499938964844,293.1499938964844,280.04998779296875,27242.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836596012115479,1.0,0.0,0.0,4.065624237060547,4.065652847290039,1.1029294455511265e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.5146484375,0.0,2056.950927734375,1895.4371337890625,0.0,3250.86669921875,1.0,1.0,0.0,3.0,1.0,0.0
18181440,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298828125,0.8309251070022583,0.3972611725330353,0.3597425520420074,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12994384765625,0.8520529270172119,0.4308136403560638,0.410121738910675,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12994384765625,0.8458833694458008,0.4205246567726135,0.2961407601833343,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297302246094,0.7925517559051514,0.3427935838699341,0.3277729451656341,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.7023441195487976,0.2349819242954254,1.0746948719024658,285.1299743652344,284.95001220703125,299.6050720214844,292.9695739746094,298.1675109863281,297.2991943359375,285.1317138671875,1.0,0.5773893594741821,0.510558545589447,0.510558545589447,1.0,1.0,-2.963829040527344,1.1150230169296265,1.8488061428070068,0.4452979862689972,1.0,1.0,0.0,173.64488220214844,158.0,53059.4921875,0.0,2358.9404296875,1.0,280.3449401855469,283.46160888671875,295.9403076171875,299.3121032714844,293.1499938964844,293.1499938964844,280.04998779296875,27242.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836596012115479,1.0,0.0,0.0,4.065624237060547,4.065652847290039,1.1029294455511265e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.5146484375,0.0,2056.950927734375,1895.4371337890625,0.0,3250.86669921875,1.0,1.0,0.0,3.0,1.0,0.0
18181500,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8363085985183716,0.3982317447662353,0.3607313334941864,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8581025004386902,0.4324129223823547,0.4116591215133667,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8511573076248169,0.4210460186004638,0.2965542376041412,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7981238961219788,0.3436508774757385,0.3285751342773437,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.707015335559845,0.2352476418018341,1.075600266456604,284.99755859375,284.95001220703125,299.6429138183594,292.97381591796875,298.1814270019531,297.3002624511719,284.9893798828125,1.0,0.5757212042808533,0.5097713470458984,0.5097713470458984,1.0,1.0,-2.9694204330444336,1.1159452199935913,1.853475332260132,0.4451113939285278,0.9953446388244628,0.9953446388244628,0.0,169.7621612548828,158.0,54316.29296875,0.0,2349.358642578125,1.0,280.0881042480469,283.29656982421875,296.0130310058594,299.5617980957031,293.1499938964844,293.1499938964844,280.04998779296875,27286.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912342190742493,1.0,0.0,0.0,4.064526557922363,4.064555168151856,1.1023339538951404e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.6083984375,0.0,2055.82373046875,1895.4371337890625,0.0,3321.748291015625,1.0,1.0,0.0,3.0,1.0,0.0
18181560,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.8415046334266663,0.3987160325050354,0.3611693680286407,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.8641334772109985,0.4336374700069427,0.4127816557884216,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.8563351035118103,0.4211233258247375,0.2966070771217346,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.8035839200019836,0.3441891968250274,0.3290373384952545,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.7115034461021423,0.2352776378393173,1.0753934383392334,284.9579772949219,284.95001220703125,299.6808166503906,292.9779968261719,298.19219970703125,297.2962646484375,284.9574279785156,1.0,0.5735709071159363,0.5090124607086182,0.5090124607086182,1.0,1.0,-2.971672773361206,1.1155064105987549,1.8561663627624512,0.4443223178386688,0.9759146571159364,0.9759146571159364,0.0,165.78268432617188,146.0,54431.953125,0.0,2333.245361328125,1.0,280.0546264648437,283.2607727050781,296.0146484375,299.53887939453125,293.1499938964844,293.1499938964844,279.75,28327.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951040506362915,1.0,0.0,0.0,4.0594892501831055,4.059517860412598,1.0996034234267429e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.4755859375,0.0,2057.61572265625,1895.4371337890625,0.0,3357.90576171875,1.0,1.0,0.0,3.0,1.0,0.0
18181620,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339538574219,0.8529302477836609,0.3991336524486542,0.3613290786743164,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83416748046875,0.8774678707122803,0.4355843961238861,0.4143864512443542,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341064453125,0.8677881360054016,0.4206843376159668,0.2961538732051849,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335266113281,0.8150445818901062,0.3448001146316528,0.3293859958648681,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83203125,0.7206261157989502,0.2349491417407989,1.0727896690368652,284.8341979980469,284.95001220703125,299.75689697265625,292.9861755371094,298.2105407714844,297.2835998535156,284.8393859863281,1.0,0.5681278109550476,0.5074946880340576,0.5074946880340576,1.0,1.0,-2.9705443382263184,1.112271070480347,1.858273148536682,0.4415618777275085,0.8284255266189575,0.8284255266189575,0.0,157.0943145751953,134.0,55028.15625,0.0,2287.21044921875,1.0,279.7553405761719,283.12420654296875,296.0173645019531,299.6039428710937,293.1499938964844,293.1499938964844,280.04998779296875,40321.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045266509056092,1.0,0.0,0.0,3.896799564361572,3.896828413009644,1.0132331453860388e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.25244140625,0.0,1939.868896484375,1895.4371337890625,0.0,3445.74169921875,0.9750648140907288,1.0,0.0,3.0,1.0,0.0
18181680,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339538574219,0.8529302477836609,0.3991336524486542,0.3613290786743164,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83416748046875,0.8774678707122803,0.4355843961238861,0.4143864512443542,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341064453125,0.8677881360054016,0.4206843376159668,0.2961538732051849,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335266113281,0.8150445818901062,0.3448001146316528,0.3293859958648681,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83203125,0.7206261157989502,0.2349491417407989,1.0727896690368652,284.8341979980469,284.95001220703125,299.75689697265625,292.9861755371094,298.2105407714844,297.2835998535156,284.8393859863281,1.0,0.5681278109550476,0.5074946880340576,0.5074946880340576,1.0,1.0,-2.9705443382263184,1.112271070480347,1.858273148536682,0.4415618777275085,0.8284255266189575,0.8284255266189575,0.0,157.0943145751953,134.0,55028.15625,0.0,2287.21044921875,1.0,279.7553405761719,283.12420654296875,296.0173645019531,299.6039428710937,293.1499938964844,293.1499938964844,280.04998779296875,40321.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045266509056092,1.0,0.0,0.0,3.896799564361572,3.896828413009644,1.0132331453860388e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.25244140625,0.0,1939.868896484375,1895.4371337890625,0.0,3445.74169921875,0.9750648140907288,1.0,0.0,3.0,1.0,0.0
18181740,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.8702780604362488,0.4012049436569214,0.362386554479599,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.8967010378837585,0.4387620389461517,0.4166136384010315,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.8850834965705872,0.4216490685939789,0.2962287366390228,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.8305952548980713,0.3463807106018066,0.3301731646060943,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.7333825826644897,0.2352914810180664,1.07131826877594,284.9659118652344,284.95001220703125,299.8331604003906,292.9942321777344,298.2391357421875,297.2871398925781,284.9657592773437,1.0,0.5620216727256775,0.5059769153594971,0.5059769153594971,1.0,1.0,-2.973749876022339,1.1108473539352417,1.862902402877808,0.439439058303833,0.9101977348327636,0.9101977348327636,0.0,146.31436157226562,122.0,54371.79296875,0.0,2238.26123046875,1.0,280.0443420410156,283.2621154785156,295.9644470214844,299.4305114746094,293.1499938964844,293.1499938964844,279.75,32962.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939399719238281,1.0,0.0,0.0,4.03745698928833,4.037486553192139,1.0876999567699386e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.66015625,0.0,2066.09619140625,1895.4371337890625,0.0,3347.033447265625,1.0,1.0,0.0,3.0,1.0,0.0
18181800,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.8702780604362488,0.4012049436569214,0.362386554479599,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.8967010378837585,0.4387620389461517,0.4166136384010315,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.8850834965705872,0.4216490685939789,0.2962287366390228,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.8305952548980713,0.3463807106018066,0.3301731646060943,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.7333825826644897,0.2352914810180664,1.07131826877594,284.9659118652344,284.95001220703125,299.8331604003906,292.9942321777344,298.2391357421875,297.2871398925781,284.9657592773437,1.0,0.5620216727256775,0.5059769153594971,0.5059769153594971,1.0,1.0,-2.973749876022339,1.1108473539352417,1.862902402877808,0.439439058303833,0.9101977348327636,0.9101977348327636,0.0,146.31436157226562,122.0,54371.79296875,0.0,2238.26123046875,1.0,280.0443420410156,283.2621154785156,295.9644470214844,299.4305114746094,293.1499938964844,293.1499938964844,279.75,32962.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939399719238281,1.0,0.0,0.0,4.03745698928833,4.037486553192139,1.0876999567699386e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.66015625,0.0,2066.09619140625,1895.4371337890625,0.0,3347.033447265625,1.0,1.0,0.0,3.0,1.0,0.0
18181860,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8914362192153931,0.4024282693862915,0.3632558286190033,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.92099130153656,0.4414396584033966,0.4188255667686462,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9061919450759888,0.422037124633789,0.2962934970855713,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8493024706840515,0.3475759327411651,0.3309715390205383,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7489606738090515,0.2354153245687484,1.070146083831787,284.8966369628906,284.95001220703125,299.9096069335937,293.002197265625,298.2633972167969,297.2835693359375,284.89825439453125,1.0,0.5556312203407288,0.5046418309211731,0.5046418309211731,1.0,1.0,-2.9770874977111816,1.109760284423828,1.867327332496643,0.4378135204315185,0.8230860233306885,0.8230860233306885,0.0,135.1531982421875,110.0,54834.03125,0.0,2187.486328125,1.0,279.7554931640625,283.1747131347656,296.0180053710937,299.57470703125,293.1499938964844,293.1499938964844,280.04998779296875,40084.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013482928276062,1.0,0.0,0.0,3.832221269607544,3.832249641418457,9.799285862754914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7671.60888671875,0.0,1856.1527099609373,1895.4371337890625,0.0,3416.149169921875,0.9615951180458068,1.0,0.0,3.0,1.0,0.0
18181920,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8914362192153931,0.4024282693862915,0.3632558286190033,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.92099130153656,0.4414396584033966,0.4188255667686462,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9061919450759888,0.422037124633789,0.2962934970855713,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8493024706840515,0.3475759327411651,0.3309715390205383,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7489606738090515,0.2354153245687484,1.070146083831787,284.8966369628906,284.95001220703125,299.9096069335937,293.002197265625,298.2633972167969,297.2835693359375,284.89825439453125,1.0,0.5556312203407288,0.5046418309211731,0.5046418309211731,1.0,1.0,-2.9770874977111816,1.109760284423828,1.867327332496643,0.4378135204315185,0.8230860233306885,0.8230860233306885,0.0,135.1531982421875,110.0,54834.03125,0.0,2187.486328125,1.0,279.7554931640625,283.1747131347656,296.0180053710937,299.57470703125,293.1499938964844,293.1499938964844,280.04998779296875,40084.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013482928276062,1.0,0.0,0.0,3.832221269607544,3.832249641418457,9.799285862754914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7671.60888671875,0.0,1856.1527099609373,1895.4371337890625,0.0,3416.149169921875,0.9615951180458068,1.0,0.0,3.0,1.0,0.0
18181980,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.913682460784912,0.4042820334434509,0.3642826676368713,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9468693733215332,0.4442652463912964,0.4208680093288421,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.929946780204773,0.4231066703796386,0.2965636551380157,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8689452409744263,0.3490729928016662,0.3318098187446594,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7654635310173035,0.2359040975570678,1.0698423385620115,285.0047607421875,284.95001220703125,299.9708251953125,293.0085754394531,298.2880554199219,297.2889709472656,285.00262451171875,1.0,0.5504281520843506,0.5035737156867981,0.5035737156867981,1.0,1.0,-2.981736898422241,1.1097232103347778,1.872013688087464,0.436756432056427,0.911042869091034,0.911042869091034,0.0,125.63237762451172,110.0,54315.16796875,0.0,2147.216064453125,1.0,280.03643798828125,283.2898864746094,295.9723205566406,299.4176330566406,293.1499938964844,293.1499938964844,280.04998779296875,31909.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921284079551697,1.0,0.0,0.0,3.9914393424987793,3.991467952728272,1.0630467386363307e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.49072265625,0.0,1995.60009765625,1895.4371337890625,0.0,3330.1064453125,0.9901829361915588,1.0,0.0,3.0,1.0,0.0
