time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18182040,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9206990003585817,0.4047033488750458,0.3646158277988434,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9540101289749146,0.4449588060379028,0.4214511215686798,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9369987845420836,0.4233593642711639,0.2966919541358948,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8747754693031311,0.349441647529602,0.3320803046226501,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7703971862792969,0.2360315322875976,1.0699973106384275,284.9971618652344,284.95001220703125,299.9861145019531,293.0101928710937,298.2940368652344,297.2900390625,284.9964904785156,1.0,0.5491538643836975,0.5033066868782043,0.5033066868782043,1.0,1.0,-2.9835045337677,1.1099600791931152,1.873544454574585,0.4366340935230255,0.9127280116081238,0.9127280116081238,0.0,123.17591094970705,98.0,54377.48046875,0.0,2137.78759765625,1.0,280.0438842773437,283.28375244140625,295.9837646484375,299.4443359375,293.1499938964844,293.1499938964844,279.75,32356.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918476104736328,1.0,0.0,0.0,4.012305736541748,4.012334823608398,1.074190549843479e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.6513671875,0.0,2027.13037109375,1895.4371337890625,0.0,3327.482177734375,0.9955101609230042,1.0,0.0,3.0,1.0,0.0
18182100,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.9388906955718994,0.405297040939331,0.3652029931545257,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.9711102843284608,0.4463638365268707,0.4227437078952789,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.9544934630393982,0.4236170649528503,0.2968727946281433,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.8899503350257874,0.3500984013080597,0.3326301574707031,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.7832717299461365,0.2361690402030944,1.0700311660766602,284.8643493652344,284.95001220703125,300.0243835449219,293.01422119140625,298.3062744140625,297.2885131835937,284.8635559082031,1.0,0.5459201335906982,0.5026391744613647,0.5026391744613647,1.0,1.0,-2.98668909072876,1.1100300550460815,1.8766590356826784,0.4361285269260406,0.8180747032165527,0.8180747032165527,0.0,117.25520324707033,98.0,55191.953125,0.0,2113.153564453125,1.0,279.7899780273437,283.1341552734375,296.0501403808594,299.6719665527344,293.1499938964844,293.1499938964844,279.75,39373.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988416790962219,1.0,0.0,0.0,3.944724559783936,3.944753885269165,1.0383090511822957e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.78515625,0.0,1994.595947265625,1895.4371337890625,0.0,3392.784912109375,0.9815014600753784,1.0,0.0,3.0,1.0,0.0
18182160,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9568080902099608,0.4058143496513366,0.3654082417488098,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9865971207618712,0.44769486784935,0.4237441122531891,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9710079431533812,0.4237805306911468,0.2968035936355591,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9058278799057008,0.3506773710250854,0.3329396545886993,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7967218160629272,0.2362360507249832,1.0692706108093262,284.90966796875,284.95001220703125,300.0626220703125,293.0182800292969,298.3177185058594,297.2859191894531,284.9107360839844,1.0,0.5425461530685425,0.5019317269325256,0.5019317269325256,1.0,1.0,-2.987514019012451,1.109050750732422,1.8784632682800293,0.435049295425415,0.8273747563362122,0.8273747563362122,0.0,111.63501739501952,116.0,54967.10546875,0.0,2085.945556640625,1.0,279.7557983398437,283.1773376464844,296.0399780273437,299.604736328125,293.1499938964844,293.1499938964844,280.04998779296875,39407.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005979895591736,1.0,0.0,0.0,3.839561939239502,3.839590311050415,9.836863910095417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.40625,0.0,1859.9952392578125,1895.4371337890625,0.0,3409.15771484375,0.9627262353897096,1.0,0.0,3.0,1.0,0.0
18182220,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9588918089866638,0.4079168140888214,0.3670803904533386,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9889994859695436,0.4512023329734802,0.4268496632575989,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9722632765769958,0.4250474274158478,0.2975289821624756,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9078766107559204,0.3525024950504303,0.3345048427581787,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7977073788642883,0.2368382662534713,1.071430206298828,285.0071716308594,284.95001220703125,300.1390075683594,293.0265808105469,298.3472900390625,297.29107666015625,285.0063781738281,1.0,0.5449704527854919,0.5005167722702026,0.5005167722702026,1.0,1.0,-2.99859356880188,1.1109927892684937,1.887600898742676,0.434488445520401,0.9223675727844238,0.9223675727844238,0.0,111.8985824584961,134.0,54608.65234375,0.0,2106.4130859375,1.0,280.0439453125,283.2826538085937,296.0045166015625,299.4782409667969,293.1499938964844,293.1499938964844,279.75,31925.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919779658317566,1.0,0.0,0.0,4.031247138977051,4.031275749206543,1.0843565405593836e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.3037109375,0.0,2049.09423828125,1895.4371337890625,0.0,3328.70068359375,0.9995710849761964,1.0,0.0,3.0,1.0,0.0
18182280,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9588918089866638,0.4079168140888214,0.3670803904533386,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9889994859695436,0.4512023329734802,0.4268496632575989,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9722632765769958,0.4250474274158478,0.2975289821624756,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9078766107559204,0.3525024950504303,0.3345048427581787,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7977073788642883,0.2368382662534713,1.071430206298828,285.0071716308594,284.95001220703125,300.1390075683594,293.0265808105469,298.3472900390625,297.29107666015625,285.0063781738281,1.0,0.5449704527854919,0.5005167722702026,0.5005167722702026,1.0,1.0,-2.99859356880188,1.1109927892684937,1.887600898742676,0.434488445520401,0.9223675727844238,0.9223675727844238,0.0,111.8985824584961,134.0,54608.65234375,0.0,2106.4130859375,1.0,280.0439453125,283.2826538085937,296.0045166015625,299.4782409667969,293.1499938964844,293.1499938964844,279.75,31925.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919779658317566,1.0,0.0,0.0,4.031247138977051,4.031275749206543,1.0843565405593836e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.3037109375,0.0,2049.09423828125,1895.4371337890625,0.0,3328.70068359375,0.9995710849761964,1.0,0.0,3.0,1.0,0.0
18182340,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9351985454559326,0.4087215960025787,0.3683844804763794,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.970403492450714,0.4538090229034424,0.4298394918441772,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9493905305862428,0.4252978861331939,0.2981272935867309,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8872944116592407,0.3535795509815216,0.3360323011875152,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7792054414749146,0.2368974983692169,1.073938250541687,284.9115905761719,284.95001220703125,300.2152404785156,293.0351867675781,298.36932373046875,297.2846374511719,284.9129943847656,1.0,0.5518640875816345,0.4991018772125244,0.4991018772125244,1.0,1.0,-3.009331703186035,1.1127363443374634,1.896595358848572,0.4340363144874573,0.83637934923172,0.83637934923172,0.0,120.43032836914062,152.0,55368.56640625,0.0,2168.852783203125,1.0,279.7554626464844,283.1663513183594,296.0614318847656,299.6493835449219,293.1499938964844,293.1499938964844,280.04998779296875,39018.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015708565711976,1.0,0.0,0.0,3.87932562828064,3.879354238510132,1.0041665063909022e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.90185546875,0.0,1907.108154296875,1895.4371337890625,0.0,3418.22265625,0.9710498452186584,1.0,0.0,3.0,1.0,0.0
18182400,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9351985454559326,0.4087215960025787,0.3683844804763794,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.970403492450714,0.4538090229034424,0.4298394918441772,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9493905305862428,0.4252978861331939,0.2981272935867309,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8872944116592407,0.3535795509815216,0.3360323011875152,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7792054414749146,0.2368974983692169,1.073938250541687,284.9115905761719,284.95001220703125,300.2152404785156,293.0351867675781,298.36932373046875,297.2846374511719,284.9129943847656,1.0,0.5518640875816345,0.4991018772125244,0.4991018772125244,1.0,1.0,-3.009331703186035,1.1127363443374634,1.896595358848572,0.4340363144874573,0.83637934923172,0.83637934923172,0.0,120.43032836914062,152.0,55368.56640625,0.0,2168.852783203125,1.0,279.7554626464844,283.1663513183594,296.0614318847656,299.6493835449219,293.1499938964844,293.1499938964844,280.04998779296875,39018.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015708565711976,1.0,0.0,0.0,3.87932562828064,3.879354238510132,1.0041665063909022e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.90185546875,0.0,1907.108154296875,1895.4371337890625,0.0,3418.22265625,0.9710498452186584,1.0,0.0,3.0,1.0,0.0
18182460,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9059760570526124,0.4104996621608734,0.3701833188533783,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9432880878448486,0.4571521878242492,0.4332433938980102,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9189049005508424,0.4263597726821899,0.2990420460700989,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8628895878791809,0.3551953434944153,0.3378606140613556,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.757402241230011,0.237275168299675,1.0773295164108276,285.0201110839844,284.95001220703125,300.29119873046875,293.044189453125,298.39703369140625,297.2875366210937,285.02056884765625,1.0,0.561329185962677,0.4976043403148651,0.4976043403148651,1.0,1.0,-3.0229525566101074,1.115498661994934,1.907454013824463,0.4337824881076813,0.9421377778053284,0.9421377778053284,0.0,132.7675323486328,170.0,54913.3125,0.0,2256.499267578125,1.0,280.0448913574219,283.2839050292969,296.0240783691406,299.520751953125,293.1499938964844,293.1499938964844,279.75,30804.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893492579460144,1.0,0.0,0.0,4.04976224899292,4.04979133605957,1.0943401775875827e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.1669921875,0.0,2064.94970703125,1895.4371337890625,0.0,3342.85400390625,1.0,1.0,0.0,3.0,1.0,0.0
18182520,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9059760570526124,0.4104996621608734,0.3701833188533783,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9432880878448486,0.4571521878242492,0.4332433938980102,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9189049005508424,0.4263597726821899,0.2990420460700989,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8628895878791809,0.3551953434944153,0.3378606140613556,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.757402241230011,0.237275168299675,1.0773295164108276,285.0201110839844,284.95001220703125,300.29119873046875,293.044189453125,298.39703369140625,297.2875366210937,285.02056884765625,1.0,0.561329185962677,0.4976043403148651,0.4976043403148651,1.0,1.0,-3.0229525566101074,1.115498661994934,1.907454013824463,0.4337824881076813,0.9421377778053284,0.9421377778053284,0.0,132.7675323486328,170.0,54913.3125,0.0,2256.499267578125,1.0,280.0448913574219,283.2839050292969,296.0240783691406,299.520751953125,293.1499938964844,293.1499938964844,279.75,30804.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893492579460144,1.0,0.0,0.0,4.04976224899292,4.04979133605957,1.0943401775875827e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.1669921875,0.0,2064.94970703125,1895.4371337890625,0.0,3342.85400390625,1.0,1.0,0.0,3.0,1.0,0.0
18182580,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8787123560905457,0.4110137224197387,0.3715297877788543,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9127506613731384,0.4596123099327087,0.4363997876644134,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8897771239280701,0.4264468252658844,0.2997516095638275,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8388085961341858,0.3560891151428222,0.3395091295242309,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7360972762107849,0.2371340841054916,1.080281138420105,284.902587890625,284.95001220703125,300.3668518066406,293.0537109375,298.4175109863281,297.27960205078125,284.9054870605469,1.0,0.5721352100372314,0.4961068332195282,0.4961068332195282,1.0,1.0,-3.034756898880005,1.1174476146697998,1.917309284210205,0.4333118200302124,0.8478577733039856,0.8478577733039856,0.0,148.1190948486328,188.0,55873.08984375,0.0,2357.194091796875,1.0,279.75494384765625,283.1448059082031,296.0834655761719,299.70379638671875,293.1499938964844,293.1499938964844,280.04998779296875,38572.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035291075706482,1.0,0.0,0.0,3.9364285469055176,3.936457633972168,1.0339463187847286e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.3291015625,0.0,1977.24169921875,1895.4371337890625,0.0,3436.458251953125,0.9829093217849731,1.0,0.0,3.0,1.0,0.0
18182640,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8787123560905457,0.4110137224197387,0.3715297877788543,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9127506613731384,0.4596123099327087,0.4363997876644134,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8897771239280701,0.4264468252658844,0.2997516095638275,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8388085961341858,0.3560891151428222,0.3395091295242309,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7360972762107849,0.2371340841054916,1.080281138420105,284.902587890625,284.95001220703125,300.3668518066406,293.0537109375,298.4175109863281,297.27960205078125,284.9054870605469,1.0,0.5721352100372314,0.4961068332195282,0.4961068332195282,1.0,1.0,-3.034756898880005,1.1174476146697998,1.917309284210205,0.4333118200302124,0.8478577733039856,0.8478577733039856,0.0,148.1190948486328,188.0,55873.08984375,0.0,2357.194091796875,1.0,279.75494384765625,283.1448059082031,296.0834655761719,299.70379638671875,293.1499938964844,293.1499938964844,280.04998779296875,38572.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035291075706482,1.0,0.0,0.0,3.9364285469055176,3.936457633972168,1.0339463187847286e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.3291015625,0.0,1977.24169921875,1895.4371337890625,0.0,3436.458251953125,0.9829093217849731,1.0,0.0,3.0,1.0,0.0
18182700,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8663596510887146,0.4116891920566559,0.3721531629562378,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8997340202331543,0.4611397683620453,0.4379302263259887,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8769150376319885,0.4268107414245605,0.3000597059726715,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.828033983707428,0.3567447960376739,0.3402738571166992,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.7264825701713562,0.2371763437986374,1.081452250480652,285.0311584472656,284.95001220703125,300.4045104980469,293.0586853027344,298.4300231933594,297.27935791015625,285.03289794921875,1.0,0.5777447819709778,0.4953580796718597,0.4953580796718597,1.0,1.0,-3.0400378704071045,1.1181644201278689,1.9218735694885247,0.4328346848487854,0.9397716522216796,0.9397716522216796,0.0,156.36346435546875,188.0,55222.796875,0.0,2409.637451171875,1.0,280.0087585449219,283.2828063964844,296.0289001464844,299.5016174316406,293.1499938964844,293.1499938964844,280.04998779296875,32034.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972985148429871,1.0,0.0,0.0,4.02638053894043,4.026409149169922,1.0817399243023829e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.4853515625,0.0,2043.423095703125,1895.4371337890625,0.0,3378.389404296875,1.0,1.0,0.0,3.0,1.0,0.0
18182760,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.8559869527816772,0.4125508964061737,0.3731842935085296,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.8889846801757812,0.462839812040329,0.4397933185100555,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.865977942943573,0.4273720681667328,0.3006410002708435,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.8187291622161865,0.3575456142425537,0.3412988781929016,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.7180284261703491,0.2373295724391937,1.0834553241729736,285.0439453125,284.95001220703125,300.4420471191406,293.0638122558594,298.44384765625,297.2813720703125,285.0455017089844,1.0,0.583579421043396,0.4945625066757202,0.4945625066757202,1.0,1.0,-3.047853708267212,1.119822978973389,1.9280308485031128,0.4327644407749176,0.9770151972770692,0.9770151972770692,0.0,164.51617431640625,206.0,55213.8671875,0.0,2466.521484375,1.0,280.0448913574219,283.2961120605469,296.04266357421875,299.5588684082031,293.1499938964844,293.1499938964844,279.75,28962.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953667879104614,1.0,0.0,0.0,4.056369781494141,4.056398391723633,1.0979140370181997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.2255859375,0.0,2058.652099609375,1895.4371337890625,0.0,3360.358642578125,1.0,1.0,0.0,3.0,1.0,0.0
18182820,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8363770246505737,0.4129049479961395,0.3745253384113312,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8684602975845337,0.4652552306652069,0.4430335760116577,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8454383015632629,0.427414208650589,0.3014129400253296,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7996716499328613,0.3583559691905975,0.3429820239543915,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7002446055412292,0.2370833903551101,1.0864046812057495,284.8918151855469,284.95001220703125,300.5167541503906,293.0746765136719,298.4635009765625,297.2734680175781,284.8924255371094,1.0,0.5953282117843628,0.4929713904857635,0.4929713904857635,1.0,1.0,-3.05986762046814,1.1215928792953491,1.9382747411727903,0.4320610165596008,0.870142936706543,0.870142936706543,0.0,182.0945587158203,194.0,56488.35546875,0.0,2580.848388671875,1.0,279.75469970703125,283.116455078125,296.10552978515625,299.76123046875,293.1499938964844,293.1499938964844,280.04998779296875,36389.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905304789543152,1.0,0.0,0.0,4.015364170074463,4.015393733978272,1.0758287771750474e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.48974609375,0.0,2064.433837890625,1895.4371337890625,0.0,3452.980224609375,0.9979434609413148,1.0,0.0,3.0,1.0,0.0
18182880,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8363770246505737,0.4129049479961395,0.3745253384113312,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8684602975845337,0.4652552306652069,0.4430335760116577,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8454383015632629,0.427414208650589,0.3014129400253296,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7996716499328613,0.3583559691905975,0.3429820239543915,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7002446055412292,0.2370833903551101,1.0864046812057495,284.8918151855469,284.95001220703125,300.5167541503906,293.0746765136719,298.4635009765625,297.2734680175781,284.8924255371094,1.0,0.5953282117843628,0.4929713904857635,0.4929713904857635,1.0,1.0,-3.05986762046814,1.1215928792953491,1.9382747411727903,0.4320610165596008,0.870142936706543,0.870142936706543,0.0,182.0945587158203,194.0,56488.35546875,0.0,2580.848388671875,1.0,279.75469970703125,283.116455078125,296.10552978515625,299.76123046875,293.1499938964844,293.1499938964844,280.04998779296875,36389.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905304789543152,1.0,0.0,0.0,4.015364170074463,4.015393733978272,1.0758287771750474e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.48974609375,0.0,2064.433837890625,1895.4371337890625,0.0,3452.980224609375,0.9979434609413148,1.0,0.0,3.0,1.0,0.0
18182940,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.8323318362236023,0.4142829775810241,0.3755181431770324,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.8650385141372681,0.4684308171272278,0.445859283208847,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.8409824967384338,0.4282757937908172,0.3018721044063568,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.7956528067588806,0.3597263991832733,0.344184547662735,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.6958328485488892,0.2371846288442611,1.0868160724639893,285.06365966796875,284.95001220703125,300.5909118652344,293.0863342285156,298.4887084960937,297.27508544921875,285.06475830078125,1.0,0.5982762575149536,0.4913802742958069,0.4913802742958069,1.0,1.0,-3.066948175430298,1.121320366859436,1.9456278085708616,0.430263489484787,1.0,1.0,0.0,186.86080932617188,182.0,55448.828125,0.0,2619.385986328125,1.0,280.04541015625,283.303955078125,296.0623474121094,299.5962829589844,293.1499938964844,293.1499938964844,279.75,27284.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968268036842346,1.0,0.0,0.0,4.064757823944092,4.064786434173584,1.102459464163985e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.5869140625,0.0,2056.118408203125,1895.4371337890625,0.0,3373.988037109375,1.0,1.0,0.0,3.0,1.0,0.0
18183000,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.8323318362236023,0.4142829775810241,0.3755181431770324,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.8650385141372681,0.4684308171272278,0.445859283208847,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.8409824967384338,0.4282757937908172,0.3018721044063568,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.7956528067588806,0.3597263991832733,0.344184547662735,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.6958328485488892,0.2371846288442611,1.0868160724639893,285.06365966796875,284.95001220703125,300.5909118652344,293.0863342285156,298.4887084960937,297.27508544921875,285.06475830078125,1.0,0.5982762575149536,0.4913802742958069,0.4913802742958069,1.0,1.0,-3.066948175430298,1.121320366859436,1.9456278085708616,0.430263489484787,1.0,1.0,0.0,186.86080932617188,182.0,55448.828125,0.0,2619.385986328125,1.0,280.04541015625,283.303955078125,296.0623474121094,299.5962829589844,293.1499938964844,293.1499938964844,279.75,27284.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968268036842346,1.0,0.0,0.0,4.064757823944092,4.064786434173584,1.102459464163985e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.5869140625,0.0,2056.118408203125,1895.4371337890625,0.0,3373.988037109375,1.0,1.0,0.0,3.0,1.0,0.0
18183060,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8358439803123474,0.4146935045719147,0.3761667311191559,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8701156377792358,0.4709640741348266,0.4484224021434784,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8443740010261536,0.4284525513648987,0.3021535873413086,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7996436357498169,0.3606252372264862,0.345152735710144,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.6986323595046997,0.2370258718729019,1.0863064527511597,284.89923095703125,284.95001220703125,300.66436767578125,293.0989685058594,298.5085144042969,297.2691345214844,284.8988037109375,1.0,0.5970813632011414,0.4898112118244171,0.4898112118244171,1.0,1.0,-3.0717103481292725,1.1200979948043823,1.9516122341156008,0.4281882047653198,0.9090641736984252,0.9090641736984252,0.0,184.1443023681641,170.0,56719.7890625,0.0,2614.36181640625,1.0,279.7554626464844,283.1131896972656,296.1260681152344,299.7965087890625,293.1499938964844,293.1499938964844,279.45001220703125,32555.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906009554862976,1.0,0.0,0.0,4.038761138916016,4.038790225982666,1.0884025414270582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.5673828125,0.0,2064.4990234375,1895.4371337890625,0.0,3459.534423828125,1.0,1.0,0.0,3.0,1.0,0.0
18183120,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8358439803123474,0.4146935045719147,0.3761667311191559,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8701156377792358,0.4709640741348266,0.4484224021434784,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8443740010261536,0.4284525513648987,0.3021535873413086,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7996436357498169,0.3606252372264862,0.345152735710144,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.6986323595046997,0.2370258718729019,1.0863064527511597,284.89923095703125,284.95001220703125,300.66436767578125,293.0989685058594,298.5085144042969,297.2691345214844,284.8988037109375,1.0,0.5970813632011414,0.4898112118244171,0.4898112118244171,1.0,1.0,-3.0717103481292725,1.1200979948043823,1.9516122341156008,0.4281882047653198,0.9090641736984252,0.9090641736984252,0.0,184.1443023681641,170.0,56719.7890625,0.0,2614.36181640625,1.0,279.7554626464844,283.1131896972656,296.1260681152344,299.7965087890625,293.1499938964844,293.1499938964844,279.45001220703125,32555.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906009554862976,1.0,0.0,0.0,4.038761138916016,4.038790225982666,1.0884025414270582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.5673828125,0.0,2064.4990234375,1895.4371337890625,0.0,3459.534423828125,1.0,1.0,0.0,3.0,1.0,0.0
18183180,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8412209749221802,0.4144862592220306,0.3757923543453216,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.8773891925811768,0.4727211594581604,0.4498834609985351,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.849819004535675,0.4280726611614227,0.3017562925815582,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.8056647777557373,0.3609998524188995,0.3453266322612762,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.7032850980758667,0.2365683019161224,1.0834258794784546,284.85284423828125,284.95001220703125,300.7284240722656,293.1109313964844,298.5223388671875,297.2591857910156,284.8573608398437,1.0,0.5936374664306641,0.4884304702281952,0.4884304702281952,1.0,1.0,-3.06928825378418,1.1163198947906494,1.9529683589935305,0.425047218799591,0.8070045709609985,0.8070045709609985,0.0,178.91712951660156,170.0,56850.66015625,0.0,2582.333251953125,1.0,279.4593505859375,283.05474853515625,296.1341552734375,299.84234619140625,293.1499938964844,293.1499938964844,279.45001220703125,42360.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125421047210692,1.0,0.0,0.0,3.776045083999634,3.776073217391968,9.514097882856732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.802734375,0.0,1804.6109619140625,1895.4371337890625,0.0,3520.180419921875,0.9515900015830994,1.0,0.0,3.0,1.0,0.0
18183240,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.8422305583953857,0.414561003446579,0.3757598400115967,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8786843419075012,0.4730370044708252,0.4500922560691833,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.8508399128913879,0.4281022846698761,0.3017091453075409,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.8067481517791748,0.3611082434654236,0.3453526794910431,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7041544914245605,0.236543133854866,1.0830144882202148,284.8622436523437,284.95001220703125,300.7370910644531,293.1126403808594,298.5248107910156,297.2587890625,284.8636474609375,1.0,0.5930578708648682,0.4882421791553497,0.4882421791553497,1.0,1.0,-3.068978786468506,1.115814447402954,1.953164339065552,0.424600213766098,0.8058788776397705,0.8058788776397705,0.0,177.99659729003906,158.0,56851.80859375,0.0,2576.923583984375,1.0,279.4559326171875,283.0593566894531,296.12664794921875,299.82354736328125,293.1499938964844,293.1499938964844,279.75,41285.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120680689811708,1.0,0.0,0.0,3.769935846328736,3.769963979721069,9.483338203608582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.06591796875,0.0,1788.86572265625,1895.4371337890625,0.0,3515.7861328125,0.948899507522583,1.0,0.0,3.0,1.0,0.0
18183300,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8476303815841675,0.4152893126010895,0.3759354054927826,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8853240013122559,0.4746855497360229,0.4512077271938324,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8562763333320618,0.428587406873703,0.3017105758190155,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8122245073318481,0.3618279695510864,0.345648318529129,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7087616920471191,0.2366322576999664,1.0818777084350586,284.98760986328125,284.95001220703125,300.7731628417969,293.11993408203125,298.5374755859375,297.2608337402344,284.9878845214844,1.0,0.5905235409736633,0.487457662820816,0.487457662820816,1.0,1.0,-3.069514036178589,1.114448308944702,1.9550658464431765,0.4230541586875915,0.881610631942749,0.881610631942749,0.0,173.53628540039062,158.0,56132.953125,0.0,2554.6083984375,1.0,279.7041015625,283.19561767578125,296.0716857910156,299.6062927246094,293.1499938964844,293.1499938964844,279.75,33621.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037671685218812,1.0,0.0,0.0,3.8400044441223145,3.840031623840332,9.839130825639586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.064453125,0.0,1815.0042724609373,1895.4371337890625,0.0,3438.674072265625,0.9607343673706056,1.0,0.0,3.0,1.0,0.0
18183360,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.8547056913375854,0.4161019027233124,0.3764838278293609,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.8936955332756042,0.4764426350593567,0.4526433050632477,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.8633984923362732,0.4292006492614746,0.3019745647907257,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.8189545273780823,0.3626578152179718,0.3462045192718506,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.714539647102356,0.2368307411670684,1.081645965576172,284.97119140625,284.95001220703125,300.8089904785156,293.12750244140625,298.5511474609375,297.2640991210937,284.9707336425781,1.0,0.5878922939300537,0.4867948591709137,0.4867948591709137,1.0,1.0,-3.0726051330566406,1.1143395900726318,1.9582655429840088,0.4222550094127655,0.8802899122238159,0.8802899122238159,0.0,168.35269165039062,146.0,56254.47265625,0.0,2533.35400390625,1.0,279.74395751953125,283.18035888671875,296.0915832519531,299.6709899902344,293.1499938964844,293.1499938964844,280.04998779296875,33359.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005252718925476,1.0,0.0,0.0,3.912745475769043,3.912773370742798,1.0215425163551115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.7861328125,0.0,1904.635986328125,1895.4371337890625,0.0,3408.47998046875,0.9736852049827576,1.0,0.0,3.0,1.0,0.0
18183420,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.8718580007553101,0.4179739356040954,0.3776515126228332,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.9140356183052064,0.4802543222904205,0.4556736946105957,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.8807270526885986,0.4307455122470855,0.3026381731033325,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08544921875,0.8345434069633484,0.3645881712436676,0.3474816977977752,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.7275459170341492,0.237481340765953,1.0820242166519165,285.08563232421875,284.95001220703125,300.8800048828125,293.1437072753906,298.57965087890625,297.2727355957031,285.0871276855469,1.0,0.5823797583580017,0.4854693114757538,0.4854693114757538,1.0,1.0,-3.080436944961548,1.1148031949996948,1.965633630752564,0.4209730625152588,1.0,1.0,0.0,157.20321655273438,134.0,55601.67578125,0.0,2489.7236328125,1.0,280.04473876953125,283.3118896484375,296.1173400878906,299.6459350585937,293.1499938964844,293.1499938964844,279.75,27280.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892645001411438,1.0,0.0,0.0,4.064694404602051,4.064722537994385,1.1024249033653175e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.1083984375,0.0,2056.004150390625,1895.4371337890625,0.0,3334.9345703125,1.0,1.0,0.0,3.0,1.0,0.0
18183480,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.8718580007553101,0.4179739356040954,0.3776515126228332,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.9140356183052064,0.4802543222904205,0.4556736946105957,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.8807270526885986,0.4307455122470855,0.3026381731033325,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08544921875,0.8345434069633484,0.3645881712436676,0.3474816977977752,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.7275459170341492,0.237481340765953,1.0820242166519165,285.08563232421875,284.95001220703125,300.8800048828125,293.1437072753906,298.57965087890625,297.2727355957031,285.0871276855469,1.0,0.5823797583580017,0.4854693114757538,0.4854693114757538,1.0,1.0,-3.080436944961548,1.1148031949996948,1.965633630752564,0.4209730625152588,1.0,1.0,0.0,157.20321655273438,134.0,55601.67578125,0.0,2489.7236328125,1.0,280.04473876953125,283.3118896484375,296.1173400878906,299.6459350585937,293.1499938964844,293.1499938964844,279.75,27280.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892645001411438,1.0,0.0,0.0,4.064694404602051,4.064722537994385,1.1024249033653175e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.1083984375,0.0,2056.004150390625,1895.4371337890625,0.0,3334.9345703125,1.0,1.0,0.0,3.0,1.0,0.0
18183540,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.8908163905143738,0.4183877110481262,0.3780365288257599,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.9382815957069396,0.4830358028411865,0.4581813514232635,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.8999415040016174,0.431172251701355,0.3028829991817474,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.8518695831298828,0.3657234609127044,0.3483821153640747,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.7415769696235657,0.2376376092433929,1.0815207958221436,284.919921875,284.95001220703125,300.95001220703125,293.16131591796875,298.5994567871094,297.2688293457031,284.91961669921875,1.0,0.5764564275741577,0.4841437339782715,0.4841437339782715,1.0,1.0,-3.0846967697143555,1.1137828826904297,1.9709138870239256,0.4191571176052093,0.925374448299408,0.925374448299408,0.0,146.25057983398438,122.0,56928.7578125,0.0,2440.167236328125,1.0,279.7544860839844,283.1195678710937,296.1954345703125,299.8763732910156,293.1499938964844,293.1499938964844,279.45001220703125,31374.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035606980323792,1.0,0.0,0.0,4.044591426849365,4.044620513916016,1.0915474604189512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.2392578125,0.0,2062.643798828125,1895.4371337890625,0.0,3436.75244140625,1.0,1.0,0.0,3.0,1.0,0.0
18183600,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.8908163905143738,0.4183877110481262,0.3780365288257599,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.9382815957069396,0.4830358028411865,0.4581813514232635,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.8999415040016174,0.431172251701355,0.3028829991817474,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.8518695831298828,0.3657234609127044,0.3483821153640747,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.7415769696235657,0.2376376092433929,1.0815207958221436,284.919921875,284.95001220703125,300.95001220703125,293.16131591796875,298.5994567871094,297.2688293457031,284.91961669921875,1.0,0.5764564275741577,0.4841437339782715,0.4841437339782715,1.0,1.0,-3.0846967697143555,1.1137828826904297,1.9709138870239256,0.4191571176052093,0.925374448299408,0.925374448299408,0.0,146.25057983398438,122.0,56928.7578125,0.0,2440.167236328125,1.0,279.7544860839844,283.1195678710937,296.1954345703125,299.8763732910156,293.1499938964844,293.1499938964844,279.45001220703125,31374.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035606980323792,1.0,0.0,0.0,4.044591426849365,4.044620513916016,1.0915474604189512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.2392578125,0.0,2062.643798828125,1895.4371337890625,0.0,3436.75244140625,1.0,1.0,0.0,3.0,1.0,0.0
18183660,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.911037802696228,0.417949765920639,0.3772723972797394,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.962548553943634,0.4851857125759125,0.4597965478897095,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.9215509295463562,0.4308841228485107,0.302392840385437,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.8708107471466064,0.3662852048873901,0.3485263884067535,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.7567371726036072,0.2373455315828323,1.078426957130432,284.8619384765625,284.95001220703125,301.0203552246094,293.18084716796875,298.6146545410156,297.2587585449219,284.8641662597656,1.0,0.5697673559188843,0.4826976358890533,0.4826976358890533,1.0,1.0,-3.081587076187134,1.1095373630523682,1.9720498323440552,0.4156553745269775,0.814454972743988,0.814454972743988,0.0,135.69998168945312,110.0,57227.48046875,0.0,2378.878173828125,1.0,279.4557189941406,283.0456237792969,296.2006225585937,299.92071533203125,293.1499938964844,293.1499938964844,279.75,40956.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107338786125184,1.0,0.0,0.0,3.8083977699279785,3.808426141738892,9.677828529675023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.84130859375,0.0,1833.3984375,1895.4371337890625,0.0,3503.4130859375,0.9570502638816832,1.0,0.0,3.0,1.0,0.0
18183720,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.911037802696228,0.417949765920639,0.3772723972797394,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.962548553943634,0.4851857125759125,0.4597965478897095,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.9215509295463562,0.4308841228485107,0.302392840385437,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.8708107471466064,0.3662852048873901,0.3485263884067535,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.7567371726036072,0.2373455315828323,1.078426957130432,284.8619384765625,284.95001220703125,301.0203552246094,293.18084716796875,298.6146545410156,297.2587585449219,284.8641662597656,1.0,0.5697673559188843,0.4826976358890533,0.4826976358890533,1.0,1.0,-3.081587076187134,1.1095373630523682,1.9720498323440552,0.4156553745269775,0.814454972743988,0.814454972743988,0.0,135.69998168945312,110.0,57227.48046875,0.0,2378.878173828125,1.0,279.4557189941406,283.0456237792969,296.2006225585937,299.92071533203125,293.1499938964844,293.1499938964844,279.75,40956.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107338786125184,1.0,0.0,0.0,3.8083977699279785,3.808426141738892,9.677828529675023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.84130859375,0.0,1833.3984375,1895.4371337890625,0.0,3503.4130859375,0.9570502638816832,1.0,0.0,3.0,1.0,0.0
18183780,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.9435681700706482,0.4192031323909759,0.3776177763938904,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.9909677505493164,0.4886595010757446,0.4623063504695892,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.954056978225708,0.4320147931575775,0.3026041984558105,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.898724377155304,0.3678768575191498,0.3493201732635498,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.7796134352684021,0.2377548515796661,1.0771949291229248,284.9714660644531,284.95001220703125,301.09228515625,293.2025756835937,298.6402893066406,297.2638854980469,284.9717712402344,1.0,0.5630400776863098,0.4812515377998352,0.4812515377998352,1.0,1.0,-3.0847373008728027,1.107804536819458,1.9769326448440552,0.4131154716014862,0.8895811438560486,0.8895811438560486,0.0,123.66143798828124,113.0,56651.2890625,0.0,2321.4052734375,1.0,279.74365234375,283.1674194335937,296.169677734375,299.7735900878906,293.1499938964844,293.1499938964844,280.04998779296875,33414.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996542692184448,1.0,0.0,0.0,3.953758716583252,3.953787088394165,1.043070255946077e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.59130859375,0.0,1958.19287109375,1895.4371337890625,0.0,3400.361083984375,0.983079433441162,1.0,0.0,3.0,1.0,0.0
18183840,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.9435681700706482,0.4192031323909759,0.3776177763938904,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.9909677505493164,0.4886595010757446,0.4623063504695892,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.954056978225708,0.4320147931575775,0.3026041984558105,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.898724377155304,0.3678768575191498,0.3493201732635498,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.7796134352684021,0.2377548515796661,1.0771949291229248,284.9714660644531,284.95001220703125,301.09228515625,293.2025756835937,298.6402893066406,297.2638854980469,284.9717712402344,1.0,0.5630400776863098,0.4812515377998352,0.4812515377998352,1.0,1.0,-3.0847373008728027,1.107804536819458,1.9769326448440552,0.4131154716014862,0.8895811438560486,0.8895811438560486,0.0,123.66143798828124,113.0,56651.2890625,0.0,2321.4052734375,1.0,279.74365234375,283.1674194335937,296.169677734375,299.7735900878906,293.1499938964844,293.1499938964844,280.04998779296875,33414.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996542692184448,1.0,0.0,0.0,3.953758716583252,3.953787088394165,1.043070255946077e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.59130859375,0.0,1958.19287109375,1895.4371337890625,0.0,3400.361083984375,0.983079433441162,1.0,0.0,3.0,1.0,0.0
