time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18183900,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.9550790786743164,0.4200146198272705,0.3780847489833832,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.9990000128746032,0.4905840456485748,0.4633273780345917,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.9650347828865052,0.4327805936336517,0.3029420077800751,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.9093698859214784,0.3688348233699798,0.3499851822853088,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08172607421875,0.7882099151611328,0.2380967438220977,1.0777102708816528,285.0836486816406,284.95001220703125,301.12872314453125,293.2142028808594,298.65435791015625,297.2679748535156,285.086669921875,1.0,0.5616351962089539,0.4805284738540649,0.4805284738540649,1.0,1.0,-3.088338851928711,1.1077356338500977,1.980603098869324,0.4122858345508575,0.9898704886436462,0.9898704886436462,0.0,120.0438461303711,113.0,55920.59765625,0.0,2308.997802734375,1.0,280.0080261230469,283.2961120605469,296.1600341796875,299.6512756347656,293.1499938964844,293.1499938964844,280.04998779296875,29051.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930574059486389,1.0,0.0,0.0,4.054147720336914,4.0541768074035645,1.0967116850224556e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.84326171875,0.0,2056.364013671875,1895.4371337890625,0.0,3338.788330078125,1.0,1.0,0.0,3.0,1.0,0.0
18183960,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.9601081609725952,0.4209227263927459,0.3788423836231231,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091003417969,0.9990000128746032,0.4929856956005096,0.4587018191814422,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.9697380661964417,0.43365478515625,0.3034961819648742,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10894775390625,0.91463440656662,0.3698770403861999,0.3508955836296081,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085205078125,0.7920624613761902,0.2385073751211166,1.079204559326172,285.10906982421875,284.95001220703125,301.1654663085937,293.22625732421875,298.6699523925781,297.2745056152344,285.1102294921875,1.0,0.5606697201728821,0.4798843264579773,0.4798843264579773,1.0,1.0,-3.0874266624450684,1.1060019731521606,1.981424689292908,0.4108015298843384,1.0,1.0,0.0,118.54700469970705,131.0,55786.7265625,0.0,2299.3115234375,1.0,280.04461669921875,283.3227233886719,296.1972351074219,299.7394714355469,293.1499938964844,293.1499938964844,279.75,27233.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913038969039917,1.0,0.0,0.0,4.06478214263916,4.064810752868652,1.1024726518371608e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.2001953125,0.0,2055.728271484375,1895.4371337890625,0.0,3322.3994140625,1.0,1.0,0.0,3.0,1.0,0.0
18184020,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9536334872245787,0.4211569428443908,0.3796006143093109,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9990000128746032,0.4966172575950622,0.468132346868515,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9637241959571838,0.4341879785060882,0.3042150735855102,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9089291095733644,0.3710829615592956,0.3524017035961151,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.786996603012085,0.2387714833021164,1.081712245941162,284.9494934082031,284.95001220703125,301.2395935058594,293.25164794921875,298.6946716308594,297.27557373046875,284.9500732421875,1.0,0.5654987096786499,0.478596031665802,0.478596031665802,1.0,1.0,-3.1051692962646484,1.1104249954223633,1.9947444200515747,0.410953015089035,0.9618384838104248,0.9618384838104248,0.0,121.6670150756836,149.0,57338.5078125,0.0,2348.716552734375,1.0,279.7545166015625,283.134033203125,296.28326416015625,299.9821472167969,293.1499938964844,293.1499938964844,279.45001220703125,29182.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015344381332396,1.0,0.0,0.0,4.055327892303467,4.055356502532959,1.0973500366162623e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.255859375,0.0,2059.061767578125,1895.4371337890625,0.0,3417.88330078125,1.0,1.0,0.0,3.0,1.0,0.0
18184080,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9536334872245787,0.4211569428443908,0.3796006143093109,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9990000128746032,0.4966172575950622,0.468132346868515,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9637241959571838,0.4341879785060882,0.3042150735855102,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9089291095733644,0.3710829615592956,0.3524017035961151,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.786996603012085,0.2387714833021164,1.081712245941162,284.9494934082031,284.95001220703125,301.2395935058594,293.25164794921875,298.6946716308594,297.27557373046875,284.9500732421875,1.0,0.5654987096786499,0.478596031665802,0.478596031665802,1.0,1.0,-3.1051692962646484,1.1104249954223633,1.9947444200515747,0.410953015089035,0.9618384838104248,0.9618384838104248,0.0,121.6670150756836,149.0,57338.5078125,0.0,2348.716552734375,1.0,279.7545166015625,283.134033203125,296.28326416015625,299.9821472167969,293.1499938964844,293.1499938964844,279.45001220703125,29182.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015344381332396,1.0,0.0,0.0,4.055327892303467,4.055356502532959,1.0973500366162623e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.255859375,0.0,2059.061767578125,1895.4371337890625,0.0,3417.88330078125,1.0,1.0,0.0,3.0,1.0,0.0
18184140,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.9215558171272278,0.4202052652835846,0.3793270885944366,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.9783798456192015,0.4979363083839416,0.4718202650547027,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.9327387809753418,0.4337023198604584,0.3043185770511627,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8822023868560791,0.3714579641819,0.3533370792865753,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.7638633251190186,0.2383436262607574,1.0825546979904177,284.8489990234375,284.95001220703125,301.3144226074219,293.2784729003906,298.70819091796875,297.25994873046875,284.85333251953125,1.0,0.5733798146247864,0.4773077666759491,0.4773077666759491,1.0,1.0,-3.111539840698242,1.110203981399536,2.001335620880127,0.409603089094162,0.8322802782058716,0.8322802782058716,0.0,133.36839294433594,167.0,58102.50390625,0.0,2422.712646484375,1.0,279.4554138183594,283.01483154296875,296.3060607910156,300.078369140625,293.1499938964844,293.1499938964844,279.75,39945.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101486802101136,1.0,0.0,0.0,3.8961262702941895,3.89615535736084,1.012883103612694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.47900390625,0.0,1936.000244140625,1895.4371337890625,0.0,3497.983154296875,0.9749904274940492,1.0,0.0,3.0,1.0,0.0
18184200,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.9215558171272278,0.4202052652835846,0.3793270885944366,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.9783798456192015,0.4979363083839416,0.4718202650547027,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.9327387809753418,0.4337023198604584,0.3043185770511627,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8822023868560791,0.3714579641819,0.3533370792865753,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.7638633251190186,0.2383436262607574,1.0825546979904177,284.8489990234375,284.95001220703125,301.3144226074219,293.2784729003906,298.70819091796875,297.25994873046875,284.85333251953125,1.0,0.5733798146247864,0.4773077666759491,0.4773077666759491,1.0,1.0,-3.111539840698242,1.110203981399536,2.001335620880127,0.409603089094162,0.8322802782058716,0.8322802782058716,0.0,133.36839294433594,167.0,58102.50390625,0.0,2422.712646484375,1.0,279.4554138183594,283.01483154296875,296.3060607910156,300.078369140625,293.1499938964844,293.1499938964844,279.75,39945.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101486802101136,1.0,0.0,0.0,3.8961262702941895,3.89615535736084,1.012883103612694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.47900390625,0.0,1936.000244140625,1895.4371337890625,0.0,3497.983154296875,0.9749904274940492,1.0,0.0,3.0,1.0,0.0
18184260,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.8930609822273254,0.4208221733570099,0.380021333694458,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.9516421556472778,0.5008909106254578,0.4747485816478729,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.9027639031410216,0.4344854950904846,0.3050158619880676,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.8575479388237,0.3727171719074249,0.3548187613487243,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.7427535057067871,0.238427460193634,1.0847264528274536,284.9743957519531,284.95001220703125,301.3896179199219,293.3064880371094,298.7316589355469,297.2602233886719,284.9750366210937,1.0,0.5829812288284302,0.4758242070674896,0.4758242070674896,1.0,1.0,-3.1211421489715576,1.1108782291412354,2.0102639198303223,0.4080133736133575,0.916143536567688,0.916143536567688,0.0,147.37318420410156,185.0,57573.2421875,0.0,2515.451904296875,1.0,279.744384765625,283.14862060546875,296.2793884277344,299.9412841796875,293.1499938964844,293.1499938964844,279.45001220703125,32570.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003100991249084,1.0,0.0,0.0,4.039397716522217,4.039426803588867,1.0887457619901395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.6083984375,0.0,2065.48974609375,1895.4371337890625,0.0,3406.474853515625,1.0,1.0,0.0,3.0,1.0,0.0
18184320,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.8930609822273254,0.4208221733570099,0.380021333694458,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.9516421556472778,0.5008909106254578,0.4747485816478729,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.9027639031410216,0.4344854950904846,0.3050158619880676,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.8575479388237,0.3727171719074249,0.3548187613487243,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.7427535057067871,0.238427460193634,1.0847264528274536,284.9743957519531,284.95001220703125,301.3896179199219,293.3064880371094,298.7316589355469,297.2602233886719,284.9750366210937,1.0,0.5829812288284302,0.4758242070674896,0.4758242070674896,1.0,1.0,-3.1211421489715576,1.1108782291412354,2.0102639198303223,0.4080133736133575,0.916143536567688,0.916143536567688,0.0,147.37318420410156,185.0,57573.2421875,0.0,2515.451904296875,1.0,279.744384765625,283.14862060546875,296.2793884277344,299.9412841796875,293.1499938964844,293.1499938964844,279.45001220703125,32570.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003100991249084,1.0,0.0,0.0,4.039397716522217,4.039426803588867,1.0887457619901395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.6083984375,0.0,2065.48974609375,1895.4371337890625,0.0,3406.474853515625,1.0,1.0,0.0,3.0,1.0,0.0
18184380,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8686907887458801,0.420452207326889,0.3805156648159027,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9241987466812134,0.5031585693359375,0.4776506423950195,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8781856298446655,0.434537261724472,0.3056473731994629,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8362264633178711,0.3734035491943359,0.3562209904193878,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7244316935539246,0.2381665259599685,1.086930274963379,284.900146484375,284.95001220703125,301.4619140625,293.3343200683594,298.7500915527344,297.2544860839844,284.90234375,1.0,0.5931501984596252,0.474399983882904,0.474399983882904,1.0,1.0,-3.130326509475708,1.111446738243103,2.0188796520233154,0.4066235721111297,0.8333508372306824,0.8333508372306824,0.0,162.80609130859375,185.0,58288.22265625,0.0,2615.571044921875,1.0,279.456298828125,283.0530090332031,296.3524475097656,300.1232604980469,293.1499938964844,293.1499938964844,279.45001220703125,39562.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076605439186096,1.0,0.0,0.0,3.872148036956787,3.8721766471862793,1.0004541763919406e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.0478515625,0.0,1902.3004150390625,1895.4371337890625,0.0,3474.880126953125,0.9700194001197816,1.0,0.0,3.0,1.0,0.0
18184440,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8677224516868591,0.420445054769516,0.3805228769779205,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9230791330337524,0.5032609701156616,0.4777630567550659,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8772051334381104,0.4345458447933197,0.3056657016277313,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8353872895240784,0.3734359741210937,0.3562711179256439,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.723690927028656,0.2381568104028701,1.0869932174682615,284.9023132324219,284.95001220703125,301.4649353027344,293.33551025390625,298.7509155273437,297.2543334960937,284.90386962890625,1.0,0.5935802459716797,0.4743406474590301,0.4743406474590301,1.0,1.0,-3.1306281089782715,1.1114379167556765,2.0191900730133057,0.4065451323986053,0.8334766626358032,0.8334766626358032,0.0,163.48269653320312,203.0,58295.9921875,0.0,2619.776123046875,1.0,279.45538330078125,283.05401611328125,296.351806640625,300.1206359863281,293.1499938964844,293.1499938964844,279.75,39336.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907617211341858,1.0,0.0,0.0,3.871122360229492,3.871150732040405,9.999241683544824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.279296875,0.0,1899.2032470703125,1895.4371337890625,0.0,3474.47705078125,0.9695269465446472,1.0,0.0,3.0,1.0,0.0
18184500,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8566685914993286,0.420726329088211,0.3808184564113617,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9104005098342896,0.5048403739929199,0.4793434143066406,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8659574389457703,0.4349591732025146,0.3060230612754822,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8257176876068115,0.374067097902298,0.3570209145545959,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.7149046659469604,0.2381843626499176,1.0881327390670776,285.0228576660156,284.95001220703125,301.5025329589844,293.3503112792969,298.7630310058594,297.2552490234375,285.0233459472656,1.0,0.5990504026412964,0.4735988676548004,0.4735988676548004,1.0,1.0,-3.1355786323547363,1.1117963790893557,2.023782253265381,0.4057342410087585,0.9186633825302124,0.9186633825302124,0.0,171.8632049560547,203.0,57690.9609375,0.0,2674.331787109375,1.0,279.706787109375,283.1846618652344,296.3122863769531,299.9344177246094,293.1499938964844,293.1499938964844,279.75,32418.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008033275604248,1.0,0.0,0.0,3.9617574214935294,3.9617857933044434,1.04729497252265e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.16015625,0.0,1960.584716796875,1895.4371337890625,0.0,3411.07177734375,0.9867271780967712,1.0,0.0,3.0,1.0,0.0
18184560,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8472411036491394,0.421076238155365,0.3814584612846374,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9001446962356567,0.506493330001831,0.4812223315238952,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8563002347946167,0.4354574978351593,0.3066087961196899,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8172005414962769,0.3747671246528625,0.357998788356781,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7066435217857361,0.2382735759019851,1.0900059938430786,285.00555419921875,284.95001220703125,301.5400390625,293.365234375,298.7757873535156,297.2571716308594,285.0052185058594,1.0,0.6047105193138123,0.4728626608848572,0.4728626608848572,1.0,1.0,-3.142737865447998,1.1130281686782837,2.029709577560425,0.4053567051887512,0.9285080432891846,0.9285080432891846,0.0,180.1644287109375,206.0,57918.30078125,0.0,2733.0419921875,1.0,279.7448425292969,283.1669616699219,296.3409118652344,300.0201416015625,293.1499938964844,293.1499938964844,279.45001220703125,31630.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988357782363892,1.0,0.0,0.0,4.04462194442749,4.044650554656982,1.0915637176367454e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.6328125,0.0,2064.8037109375,1895.4371337890625,0.0,3392.729736328125,1.0,1.0,0.0,3.0,1.0,0.0
18184620,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8352622985839844,0.4204610884189605,0.3816214799880981,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8879812955856323,0.5087968707084656,0.4840567708015442,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8442597389221191,0.4354157149791717,0.3070878684520721,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8060455918312073,0.3753871917724609,0.3592102527618408,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.6956215500831604,0.2379275262355804,1.091168999671936,284.90838623046875,284.95001220703125,301.6146240234375,293.3954467773437,298.7940979003906,297.2508850097656,284.9098815917969,1.0,0.6116217374801636,0.4713902771472931,0.4713902771472931,1.0,1.0,-3.149784564971924,1.1125661134719849,2.0372185707092285,0.4034956097602844,0.8420695662498474,0.8420695662498474,0.0,191.480209350586,194.0,58745.67578125,0.0,2807.98486328125,1.0,279.4553527832031,283.0487060546875,296.4170227050781,300.2153625488281,293.1499938964844,293.1499938964844,279.75,38765.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072902798652648,1.0,0.0,0.0,3.906655788421631,3.906684637069702,1.018365196614468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.541015625,0.0,1940.130859375,1895.4371337890625,0.0,3471.439697265625,0.9767242670059204,1.0,0.0,3.0,1.0,0.0
18184680,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8352622985839844,0.4204610884189605,0.3816214799880981,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8879812955856323,0.5087968707084656,0.4840567708015442,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8442597389221191,0.4354157149791717,0.3070878684520721,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8060455918312073,0.3753871917724609,0.3592102527618408,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.6956215500831604,0.2379275262355804,1.091168999671936,284.90838623046875,284.95001220703125,301.6146240234375,293.3954467773437,298.7940979003906,297.2508850097656,284.9098815917969,1.0,0.6116217374801636,0.4713902771472931,0.4713902771472931,1.0,1.0,-3.149784564971924,1.1125661134719849,2.0372185707092285,0.4034956097602844,0.8420695662498474,0.8420695662498474,0.0,191.480209350586,194.0,58745.67578125,0.0,2807.98486328125,1.0,279.4553527832031,283.0487060546875,296.4170227050781,300.2153625488281,293.1499938964844,293.1499938964844,279.75,38765.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072902798652648,1.0,0.0,0.0,3.906655788421631,3.906684637069702,1.018365196614468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.541015625,0.0,1940.130859375,1895.4371337890625,0.0,3471.439697265625,0.9767242670059204,1.0,0.0,3.0,1.0,0.0
18184740,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.834959089756012,0.4209481179714203,0.3817818462848663,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8892297744750977,0.5119856595993042,0.4868153035640716,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8441994786262512,0.436278760433197,0.3075051009654999,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8063899278640747,0.3766675293445587,0.360231876373291,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.695181667804718,0.2380150407552719,1.0909547805786133,285.01983642578125,284.95001220703125,301.6884765625,293.4259338378906,298.8178405761719,297.2537536621094,285.0209045410156,1.0,0.6121603846549988,0.4699178636074066,0.4699178636074066,1.0,1.0,-3.1547632217407227,1.111272931098938,2.043490409851074,0.4010843336582184,0.9466972947120668,0.9466972947120668,0.0,192.086654663086,182.0,58138.296875,0.0,2821.375732421875,1.0,279.74462890625,283.1745910644531,296.4029541015625,300.1010131835937,293.1499938964844,293.1499938964844,279.45001220703125,30656.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988195061683655,1.0,0.0,0.0,4.048957824707031,4.048986434936523,1.0939053254332975e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.8779296875,0.0,2062.623291015625,1895.4371337890625,0.0,3392.57763671875,1.0,1.0,0.0,3.0,1.0,0.0
18184800,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.834959089756012,0.4209481179714203,0.3817818462848663,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8892297744750977,0.5119856595993042,0.4868153035640716,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8441994786262512,0.436278760433197,0.3075051009654999,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8063899278640747,0.3766675293445587,0.360231876373291,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.695181667804718,0.2380150407552719,1.0909547805786133,285.01983642578125,284.95001220703125,301.6884765625,293.4259338378906,298.8178405761719,297.2537536621094,285.0209045410156,1.0,0.6121603846549988,0.4699178636074066,0.4699178636074066,1.0,1.0,-3.1547632217407227,1.111272931098938,2.043490409851074,0.4010843336582184,0.9466972947120668,0.9466972947120668,0.0,192.086654663086,182.0,58138.296875,0.0,2821.375732421875,1.0,279.74462890625,283.1745910644531,296.4029541015625,300.1010131835937,293.1499938964844,293.1499938964844,279.45001220703125,30656.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988195061683655,1.0,0.0,0.0,4.048957824707031,4.048986434936523,1.0939053254332975e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.8779296875,0.0,2062.623291015625,1895.4371337890625,0.0,3392.57763671875,1.0,1.0,0.0,3.0,1.0,0.0
18184860,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8397940397262573,0.4203414022922516,0.3813724517822265,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8966331481933594,0.5143440365791321,0.4890902042388916,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8495477437973022,0.4363168179988861,0.3075848817825317,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8120971918106079,0.3773526549339294,0.3608812689781189,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.6996850371360779,0.2377641052007675,1.089529514312744,284.8979187011719,284.95001220703125,301.7611999511719,293.4563903808594,298.83575439453125,297.248779296875,284.9006042480469,1.0,0.6094682216644287,0.4684811234474182,0.4684811234474182,1.0,1.0,-3.156179189682007,1.108612895011902,2.0475664138793945,0.3982748985290527,0.847645103931427,0.847645103931427,0.0,187.29640197753903,170.0,59026.2109375,0.0,2798.47021484375,1.0,279.4549560546875,283.03271484375,296.4781494140625,300.2978515625,293.1499938964844,293.1499938964844,279.75,38594.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070382118225098,1.0,0.0,0.0,3.940030574798584,3.9400599002838135,1.0358395456933067e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.62744140625,0.0,1982.13720703125,1895.4371337890625,0.0,3469.096923828125,0.9836305379867554,1.0,0.0,3.0,1.0,0.0
18184920,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8397940397262573,0.4203414022922516,0.3813724517822265,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8966331481933594,0.5143440365791321,0.4890902042388916,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8495477437973022,0.4363168179988861,0.3075848817825317,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8120971918106079,0.3773526549339294,0.3608812689781189,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.6996850371360779,0.2377641052007675,1.089529514312744,284.8979187011719,284.95001220703125,301.7611999511719,293.4563903808594,298.83575439453125,297.248779296875,284.9006042480469,1.0,0.6094682216644287,0.4684811234474182,0.4684811234474182,1.0,1.0,-3.156179189682007,1.108612895011902,2.0475664138793945,0.3982748985290527,0.847645103931427,0.847645103931427,0.0,187.29640197753903,170.0,59026.2109375,0.0,2798.47021484375,1.0,279.4549560546875,283.03271484375,296.4781494140625,300.2978515625,293.1499938964844,293.1499938964844,279.75,38594.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070382118225098,1.0,0.0,0.0,3.940030574798584,3.9400599002838135,1.0358395456933067e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.62744140625,0.0,1982.13720703125,1895.4371337890625,0.0,3469.096923828125,0.9836305379867554,1.0,0.0,3.0,1.0,0.0
18184980,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8492791652679443,0.4208655655384063,0.3811801373958587,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.9095469117164612,0.517628014087677,0.491538256406784,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8596906065940857,0.437288761138916,0.3077844977378845,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8218986988067627,0.3787326216697693,0.3616097569465637,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.708254873752594,0.2379822582006454,1.0881212949752808,285.0295715332031,284.95001220703125,301.83258056640625,293.48663330078125,298.85906982421875,297.2529296875,285.03045654296875,1.0,0.6049602031707764,0.4670443832874298,0.4670443832874298,1.0,1.0,-3.1583054065704346,1.1062337160110474,2.0520718097686768,0.3953725099563598,0.9644806385040284,0.9644806385040284,0.0,178.93540954589844,158.0,58270.765625,0.0,2757.751708984375,1.0,279.74468994140625,283.1784362792969,296.4610900878906,300.1692199707031,293.1499938964844,293.1499938964844,279.45001220703125,29615.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898094654083252,1.0,0.0,0.0,4.053951263427734,4.053979873657227,1.0966051604555105e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.2119140625,0.0,2060.77978515625,1895.4371337890625,0.0,3385.817138671875,1.0,1.0,0.0,3.0,1.0,0.0
18185040,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8492791652679443,0.4208655655384063,0.3811801373958587,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.9095469117164612,0.517628014087677,0.491538256406784,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8596906065940857,0.437288761138916,0.3077844977378845,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8218986988067627,0.3787326216697693,0.3616097569465637,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.708254873752594,0.2379822582006454,1.0881212949752808,285.0295715332031,284.95001220703125,301.83258056640625,293.48663330078125,298.85906982421875,297.2529296875,285.03045654296875,1.0,0.6049602031707764,0.4670443832874298,0.4670443832874298,1.0,1.0,-3.1583054065704346,1.1062337160110474,2.0520718097686768,0.3953725099563598,0.9644806385040284,0.9644806385040284,0.0,178.93540954589844,158.0,58270.765625,0.0,2757.751708984375,1.0,279.74468994140625,283.1784362792969,296.4610900878906,300.1692199707031,293.1499938964844,293.1499938964844,279.45001220703125,29615.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898094654083252,1.0,0.0,0.0,4.053951263427734,4.053979873657227,1.0966051604555105e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.2119140625,0.0,2060.77978515625,1895.4371337890625,0.0,3385.817138671875,1.0,1.0,0.0,3.0,1.0,0.0
18185100,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8554632663726807,0.4207654595375061,0.3811667263507843,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9182063937187196,0.5190006494522095,0.4928433299064636,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8662684559822083,0.4375197291374206,0.307957649230957,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.827970027923584,0.379246175289154,0.3620522916316986,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7135971188545227,0.2380093187093734,1.0877565145492554,284.89776611328125,284.95001220703125,301.86767578125,293.5015563964844,298.8688659667969,297.2525939941406,284.8919982910156,1.0,0.6023834347724915,0.4663259983062744,0.4663259983062744,1.0,1.0,-3.160165309906006,1.105339527130127,2.054825782775879,0.3941529095172882,0.8832812905311584,0.8832812905311584,0.0,174.02557373046875,158.0,59428.2109375,0.0,2735.03125,1.0,279.4891662597656,283.0202331542969,296.5316162109375,300.41015625,293.1499938964844,293.1499938964844,279.45001220703125,33154.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904101550579071,1.0,0.0,0.0,4.03579044342041,4.0358195304870605,1.086802171812451e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.31640625,0.0,2065.419677734375,1895.4371337890625,0.0,3441.7861328125,1.0,1.0,0.0,3.0,1.0,0.0
18185160,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8613986372947693,0.4202994108200073,0.3806675970554352,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9268719553947448,0.5200835466384888,0.4937492311000824,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8726716041564941,0.4374456703662872,0.3078311681747436,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8338528871536255,0.3795263171195984,0.3621955215930938,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.7185167074203491,0.2378729730844497,1.086496114730835,284.8871765136719,284.95001220703125,301.9023132324219,293.5163879394531,298.8766174316406,297.2492370605469,284.8895568847656,1.0,0.5994926691055298,0.4656830430030823,0.4656830430030823,1.0,1.0,-3.159163475036621,1.1034773588180542,2.0556862354278564,0.3926038146018982,0.8543713688850403,0.8543713688850403,0.0,169.2299041748047,146.0,59285.79296875,0.0,2707.1748046875,1.0,279.4551086425781,283.0157470703125,296.5379943847656,300.3748779296875,293.1499938964844,293.1499938964844,279.75,37897.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061152935028076,1.0,0.0,0.0,3.975696563720703,3.9757258892059326,1.0546775683906162e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.6240234375,0.0,2023.571533203125,1895.4371337890625,0.0,3460.517822265625,0.9903757572174072,1.0,0.0,3.0,1.0,0.0
18185220,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8775146007537842,0.4208090305328369,0.3803349435329437,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9487818479537964,0.5234293937683105,0.4961247146129608,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.8896722793579102,0.4384868741035461,0.3079849779605865,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8492952585220337,0.3809739649295807,0.3628677725791931,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.7308722734451294,0.2381881028413772,1.0850034952163696,285.037841796875,284.95001220703125,301.9700622558594,293.54541015625,298.89923095703125,297.2539978027344,285.0386657714844,1.0,0.5934283137321472,0.4643971621990204,0.4643971621990204,1.0,1.0,-3.160808563232422,1.1012135744094849,2.0595951080322266,0.3899280130863189,0.9829933047294616,0.9829933047294616,0.0,158.24282836914062,134.0,58391.16015625,0.0,2651.234130859375,1.0,279.7445678710937,283.18145751953125,296.51910400390625,300.2362060546875,293.1499938964844,293.1499938964844,279.45001220703125,28603.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970863223075867,1.0,0.0,0.0,4.058757305145264,4.058785915374756,1.0992068837367697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.6435546875,0.0,2058.92138671875,1895.4371337890625,0.0,3376.409423828125,1.0,1.0,0.0,3.0,1.0,0.0
18185280,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8775146007537842,0.4208090305328369,0.3803349435329437,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9487818479537964,0.5234293937683105,0.4961247146129608,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.8896722793579102,0.4384868741035461,0.3079849779605865,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8492952585220337,0.3809739649295807,0.3628677725791931,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.7308722734451294,0.2381881028413772,1.0850034952163696,285.037841796875,284.95001220703125,301.9700622558594,293.54541015625,298.89923095703125,297.2539978027344,285.0386657714844,1.0,0.5934283137321472,0.4643971621990204,0.4643971621990204,1.0,1.0,-3.160808563232422,1.1012135744094849,2.0595951080322266,0.3899280130863189,0.9829933047294616,0.9829933047294616,0.0,158.24282836914062,134.0,58391.16015625,0.0,2651.234130859375,1.0,279.7445678710937,283.18145751953125,296.51910400390625,300.2362060546875,293.1499938964844,293.1499938964844,279.45001220703125,28603.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970863223075867,1.0,0.0,0.0,4.058757305145264,4.058785915374756,1.0992068837367697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.6435546875,0.0,2058.92138671875,1895.4371337890625,0.0,3376.409423828125,1.0,1.0,0.0,3.0,1.0,0.0
18185340,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8966510891914368,0.4202438592910766,0.3797987699508667,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.97176992893219,0.525944709777832,0.4983637928962707,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9099612832069396,0.4387227296829223,0.3080636858940124,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.867946982383728,0.3818379938602447,0.3634829223155975,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7453852891921997,0.2381744086742401,1.0835975408554075,284.8814392089844,284.95001220703125,302.0355834960937,293.5735168457031,298.9157409667969,297.2509765625,284.8820495605469,1.0,0.5871134400367737,0.4631112515926361,0.4631112515926361,1.0,1.0,-3.1620097160339355,1.098741054534912,2.0632686614990234,0.3873783349990845,0.8671250939369202,0.8671250939369202,0.0,147.05580139160156,122.0,59565.41015625,0.0,2593.267822265625,1.0,279.4546813964844,283.00201416015625,296.5957946777344,300.4483947753906,293.1499938964844,293.1499938964844,279.75,36564.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051476120948792,1.0,0.0,0.0,4.012064933776856,4.012094497680664,1.074061515282665e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.7216796875,0.0,2061.413818359375,1895.4371337890625,0.0,3451.518310546875,0.9972673058509828,1.0,0.0,3.0,1.0,0.0
18185400,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8966510891914368,0.4202438592910766,0.3797987699508667,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.97176992893219,0.525944709777832,0.4983637928962707,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9099612832069396,0.4387227296829223,0.3080636858940124,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.867946982383728,0.3818379938602447,0.3634829223155975,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7453852891921997,0.2381744086742401,1.0835975408554075,284.8814392089844,284.95001220703125,302.0355834960937,293.5735168457031,298.9157409667969,297.2509765625,284.8820495605469,1.0,0.5871134400367737,0.4631112515926361,0.4631112515926361,1.0,1.0,-3.1620097160339355,1.098741054534912,2.0632686614990234,0.3873783349990845,0.8671250939369202,0.8671250939369202,0.0,147.05580139160156,122.0,59565.41015625,0.0,2593.267822265625,1.0,279.4546813964844,283.00201416015625,296.5957946777344,300.4483947753906,293.1499938964844,293.1499938964844,279.75,36564.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051476120948792,1.0,0.0,0.0,4.012064933776856,4.012094497680664,1.074061515282665e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.7216796875,0.0,2061.413818359375,1895.4371337890625,0.0,3451.518310546875,0.9972673058509828,1.0,0.0,3.0,1.0,0.0
18185460,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.9221036434173584,0.4207023680210113,0.3793638050556183,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.9949584603309632,0.5293093323707581,0.500701367855072,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9378392696380616,0.4397914111614227,0.3081980347633362,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.8917761445045471,0.3833127617835998,0.3641352355480194,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7641358375549316,0.2385406345129013,1.0821647644042969,285.0460205078125,284.95001220703125,302.0985412597656,293.60040283203125,298.9366149902344,297.2557373046875,285.0468139648437,1.0,0.5805354118347168,0.4618773162364959,0.4618773162364959,1.0,1.0,-3.1635100841522217,1.096505641937256,2.067004442214966,0.3847564458847046,1.0,1.0,0.0,135.32298278808594,110.0,58504.79296875,0.0,2532.90869140625,1.0,279.7453308105469,283.184814453125,296.5733337402344,300.29962158203125,293.1499938964844,293.1499938964844,279.45001220703125,27559.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961293697357178,1.0,0.0,0.0,4.063509464263916,4.063538074493408,1.1017824590453529e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.6728515625,0.0,2056.705078125,1895.4371337890625,0.0,3367.478271484375,1.0,1.0,0.0,3.0,1.0,0.0
18185520,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.9221036434173584,0.4207023680210113,0.3793638050556183,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.9949584603309632,0.5293093323707581,0.500701367855072,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9378392696380616,0.4397914111614227,0.3081980347633362,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.8917761445045471,0.3833127617835998,0.3641352355480194,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7641358375549316,0.2385406345129013,1.0821647644042969,285.0460205078125,284.95001220703125,302.0985412597656,293.60040283203125,298.9366149902344,297.2557373046875,285.0468139648437,1.0,0.5805354118347168,0.4618773162364959,0.4618773162364959,1.0,1.0,-3.1635100841522217,1.096505641937256,2.067004442214966,0.3847564458847046,1.0,1.0,0.0,135.32298278808594,110.0,58504.79296875,0.0,2532.90869140625,1.0,279.7453308105469,283.184814453125,296.5733337402344,300.29962158203125,293.1499938964844,293.1499938964844,279.45001220703125,27559.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961293697357178,1.0,0.0,0.0,4.063509464263916,4.063538074493408,1.1017824590453529e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.6728515625,0.0,2056.705078125,1895.4371337890625,0.0,3367.478271484375,1.0,1.0,0.0,3.0,1.0,0.0
18185580,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9201748371124268,0.4199199676513672,0.3792302906513214,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.9954192042350768,0.5333874225616455,0.5041728019714355,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.936530351638794,0.4398870766162872,0.3086379468441009,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8911486268043518,0.3840341567993164,0.365229070186615,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.7630763053894043,0.2384166568517685,1.083103060722351,284.8729553222656,284.95001220703125,302.15869140625,293.6258850097656,298.9488525390625,297.25653076171875,284.8658142089844,1.0,0.5706869959831238,0.4606433510780334,0.4606433510780334,1.0,1.0,-3.101290702819824,1.068437576293945,2.032853364944458,0.3824432492256164,0.8771435022354126,0.8771435022354126,0.0,134.10122680664062,98.0,59153.69140625,0.0,2461.197265625,1.0,279.4550476074219,282.9849853515625,296.6463928222656,300.50115966796875,293.1499938964844,293.1499938964844,279.75,35353.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039445519447328,1.0,0.0,0.0,4.02480411529541,4.024833679199219,1.08089329842187e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.6337890625,0.0,2068.67822265625,1895.4371337890625,0.0,3440.3251953125,1.0,1.0,0.0,3.0,1.0,0.0
18185640,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9201748371124268,0.4199199676513672,0.3792302906513214,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.9954192042350768,0.5333874225616455,0.5041728019714355,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.936530351638794,0.4398870766162872,0.3086379468441009,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8911486268043518,0.3840341567993164,0.365229070186615,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.7630763053894043,0.2384166568517685,1.083103060722351,284.8729553222656,284.95001220703125,302.15869140625,293.6258850097656,298.9488525390625,297.25653076171875,284.8658142089844,1.0,0.5706869959831238,0.4606433510780334,0.4606433510780334,1.0,1.0,-3.101290702819824,1.068437576293945,2.032853364944458,0.3824432492256164,0.8771435022354126,0.8771435022354126,0.0,134.10122680664062,98.0,59153.69140625,0.0,2461.197265625,1.0,279.4550476074219,282.9849853515625,296.6463928222656,300.50115966796875,293.1499938964844,293.1499938964844,279.75,35353.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039445519447328,1.0,0.0,0.0,4.02480411529541,4.024833679199219,1.08089329842187e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.6337890625,0.0,2068.67822265625,1895.4371337890625,0.0,3440.3251953125,1.0,1.0,0.0,3.0,1.0,0.0
18185700,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9517443776130676,0.419852614402771,0.3783930540084839,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9990000128746032,0.5371692776679993,0.4695109128952026,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.967312216758728,0.4401989281177521,0.3082916736602783,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.9203714728355408,0.3846088647842407,0.3650645911693573,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7860864996910095,0.2385252714157104,1.0805078744888306,284.9908142089844,284.95001220703125,302.1876220703125,293.63800048828125,298.9671630859375,297.26934814453125,284.9946594238281,1.0,0.5676493048667908,0.4600263833999634,0.4600263833999634,1.0,1.0,-3.12412691116333,1.076874017715454,2.047252893447876,0.3745733499526977,0.9471308588981628,0.9471308588981628,0.0,122.7730484008789,98.0,58168.40234375,0.0,2390.23486328125,1.0,279.70928955078125,283.1371154785156,296.6003723144531,300.2785949707031,293.1499938964844,293.1499938964844,279.75,31555.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970335721969604,1.0,0.0,0.0,4.043657779693604,4.043686866760254,1.091043486667331e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.4755859375,0.0,2062.87451171875,1895.4371337890625,0.0,3375.917236328125,1.0,1.0,0.0,3.0,1.0,0.0
