time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18185760,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9629831910133362,0.4200686812400818,0.3783450722694397,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9990000128746032,0.5420593023300171,0.4541541934013366,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9778012037277222,0.4407466650009155,0.3084914684295654,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9328216314315796,0.385344535112381,0.3655336499214172,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7950941324234009,0.2387421727180481,1.08046293258667,285.00634765625,284.95001220703125,302.2157287597656,293.6496887207031,298.9852905273437,297.2865295410156,285.005615234375,1.0,0.5625196695327759,0.4596115350723266,0.4596115350723266,1.0,1.0,-3.106355667114258,1.068972945213318,2.0373826026916504,0.3706766963005066,0.9748396277427672,0.9748396277427672,0.0,118.25553131103516,118.0,57879.78515625,0.0,2333.0400390625,1.0,279.7457580566406,283.1552734375,296.6151428222656,300.31475830078125,293.1499938964844,293.1499938964844,279.45001220703125,28709.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935368061065674,1.0,0.0,0.0,4.057640075683594,4.057668685913086,1.0986018423864152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.6123046875,0.0,2058.273193359375,1895.4371337890625,0.0,3343.267333984375,1.0,1.0,0.0,3.0,1.0,0.0
18185820,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.9641157984733582,0.4192548096179962,0.3779382407665252,297.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.9990000128746032,0.5507599711418152,0.4521051943302154,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.97940331697464,0.4408673048019409,0.3087711334228515,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.9353615045547484,0.3861148357391357,0.3664463460445404,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.7965379953384399,0.2388283461332321,1.0812888145446775,284.86737060546875,284.95001220703125,302.2693176269531,293.67156982421875,299.0175476074219,297.312255859375,284.8714599609375,1.0,0.5630368590354919,0.4587818384170532,0.4587818384170532,1.0,1.0,-3.105776309967041,1.0669080018997192,2.038868188858032,0.3681259751319885,0.8478907346725464,0.8478907346725464,0.0,117.70259857177734,138.0,58776.07421875,0.0,2329.0859375,1.0,279.4547119140625,283.00103759765625,296.6842041015625,300.4911804199219,293.1499938964844,293.1499938964844,279.75,38580.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996373414993286,1.0,0.0,0.0,3.955289125442505,3.9553184509277344,1.043878000928089e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.615234375,0.0,2002.0875244140625,1895.4371337890625,0.0,3400.203369140625,0.9864488840103148,1.0,0.0,3.0,1.0,0.0
18185880,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.9641157984733582,0.4192548096179962,0.3779382407665252,297.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.9990000128746032,0.5507599711418152,0.4521051943302154,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.97940331697464,0.4408673048019409,0.3087711334228515,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.9353615045547484,0.3861148357391357,0.3664463460445404,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.7965379953384399,0.2388283461332321,1.0812888145446775,284.86737060546875,284.95001220703125,302.2693176269531,293.67156982421875,299.0175476074219,297.312255859375,284.8714599609375,1.0,0.5630368590354919,0.4587818384170532,0.4587818384170532,1.0,1.0,-3.105776309967041,1.0669080018997192,2.038868188858032,0.3681259751319885,0.8478907346725464,0.8478907346725464,0.0,117.70259857177734,138.0,58776.07421875,0.0,2329.0859375,1.0,279.4547119140625,283.00103759765625,296.6842041015625,300.4911804199219,293.1499938964844,293.1499938964844,279.75,38580.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996373414993286,1.0,0.0,0.0,3.955289125442505,3.9553184509277344,1.043878000928089e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.615234375,0.0,2002.0875244140625,1895.4371337890625,0.0,3400.203369140625,0.9864488840103148,1.0,0.0,3.0,1.0,0.0
18185940,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9509491920471193,0.4196459949016571,0.3780657947063446,297.5066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.9990000128746032,0.5563271641731262,0.4701765477657318,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9680253267288208,0.441983699798584,0.3094166219234466,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9225125312805176,0.3876291811466217,0.3677795827388763,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.7865084409713745,0.2393658757209777,1.083736777305603,285.0356140136719,284.95001220703125,302.3192443847656,293.6913452148437,299.0406494140625,297.32293701171875,285.037841796875,1.0,0.5704081058502197,0.4579521417617798,0.4579521417617798,1.0,1.0,-3.1329498291015625,1.0755901336669922,2.0573596954345703,0.3704211711883545,0.9813295602798462,0.9813295602798462,0.0,123.25364685058594,158.0,58295.10546875,0.0,2409.532958984375,1.0,279.7447814941406,283.1753845214844,296.6656799316406,300.3709716796875,293.1499938964844,293.1499938964844,279.45001220703125,28783.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906206488609314,1.0,0.0,0.0,4.057809352874756,4.057837963104248,1.0986933602907811e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.1435546875,0.0,2059.12158203125,1895.4371337890625,0.0,3316.011474609375,1.0,1.0,0.0,3.0,1.0,0.0
18186000,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9509491920471193,0.4196459949016571,0.3780657947063446,297.5066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.9990000128746032,0.5563271641731262,0.4701765477657318,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9680253267288208,0.441983699798584,0.3094166219234466,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9225125312805176,0.3876291811466217,0.3677795827388763,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.7865084409713745,0.2393658757209777,1.083736777305603,285.0356140136719,284.95001220703125,302.3192443847656,293.6913452148437,299.0406494140625,297.32293701171875,285.037841796875,1.0,0.5704081058502197,0.4579521417617798,0.4579521417617798,1.0,1.0,-3.1329498291015625,1.0755901336669922,2.0573596954345703,0.3704211711883545,0.9813295602798462,0.9813295602798462,0.0,123.25364685058594,158.0,58295.10546875,0.0,2409.532958984375,1.0,279.7447814941406,283.1753845214844,296.6656799316406,300.3709716796875,293.1499938964844,293.1499938964844,279.45001220703125,28783.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906206488609314,1.0,0.0,0.0,4.057809352874756,4.057837963104248,1.0986933602907811e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.1435546875,0.0,2059.12158203125,1895.4371337890625,0.0,3316.011474609375,1.0,1.0,0.0,3.0,1.0,0.0
18186060,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9274908900260924,0.4190140664577484,0.3781725466251373,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9990000128746032,0.5570163130760193,0.5021206140518188,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9465447068214417,0.4423225820064544,0.3101200461387634,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9016261696815492,0.3885617852210998,0.3692187368869781,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.7698287963867188,0.2394704967737198,1.0866178274154663,284.9110107421875,284.95001220703125,302.3651428222656,293.7087097167969,299.0426940917969,297.3037109375,284.91259765625,1.0,0.5825983285903931,0.4568059146404266,0.4568059146404266,1.0,1.0,-3.1775124073028564,1.090219259262085,2.0872931480407715,0.3749637305736542,0.8958727717399597,0.8958727717399597,0.0,133.3953399658203,176.0,60058.58203125,0.0,2549.914794921875,1.0,279.45465087890625,283.01495361328125,296.74078369140625,300.6135559082031,293.1499938964844,293.1499938964844,279.75,34178.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006938338279724,1.0,0.0,0.0,4.030689716339111,4.030718803405762,1.0840567483683117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.5615234375,0.0,2066.9609375,1895.4371337890625,0.0,3410.051025390625,1.0,1.0,0.0,3.0,1.0,0.0
18186120,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9274908900260924,0.4190140664577484,0.3781725466251373,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9990000128746032,0.5570163130760193,0.5021206140518188,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9465447068214417,0.4423225820064544,0.3101200461387634,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9016261696815492,0.3885617852210998,0.3692187368869781,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.7698287963867188,0.2394704967737198,1.0866178274154663,284.9110107421875,284.95001220703125,302.3651428222656,293.7087097167969,299.0426940917969,297.3037109375,284.91259765625,1.0,0.5825983285903931,0.4568059146404266,0.4568059146404266,1.0,1.0,-3.1775124073028564,1.090219259262085,2.0872931480407715,0.3749637305736542,0.8958727717399597,0.8958727717399597,0.0,133.3953399658203,176.0,60058.58203125,0.0,2549.914794921875,1.0,279.45465087890625,283.01495361328125,296.74078369140625,300.6135559082031,293.1499938964844,293.1499938964844,279.75,34178.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006938338279724,1.0,0.0,0.0,4.030689716339111,4.030718803405762,1.0840567483683117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.5615234375,0.0,2066.9609375,1895.4371337890625,0.0,3410.051025390625,1.0,1.0,0.0,3.0,1.0,0.0
18186180,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150207519531,0.8968890905380249,0.4194116592407226,0.378647893667221,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.988844096660614,0.5552070736885071,0.5266019105911255,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11505126953125,0.91458922624588,0.4434921741485595,0.3110738694667816,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1149597167969,0.8750080466270447,0.3900724351406097,0.3709277808666229,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.7476658821105957,0.2397684156894683,1.0899263620376587,285.1150817871094,284.95001220703125,302.40673828125,293.7234802246094,299.03680419921875,297.2755432128906,285.116455078125,1.0,0.5963438749313354,0.4556596875190735,0.4556596875190735,1.0,1.0,-3.2149386405944824,1.1019445657730105,2.1129939556121826,0.3784627020359039,1.0,1.0,0.0,148.62997436523438,194.0,59282.10546875,0.0,2707.342041015625,1.0,279.7449645996094,283.22802734375,296.71142578125,300.4874267578125,293.1499938964844,293.1499938964844,279.45001220703125,27238.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894851565361023,1.0,0.0,0.0,4.064756870269775,4.064785480499268,1.1024590094166342e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.333984375,0.0,2055.739501953125,1895.4371337890625,0.0,3355.5478515625,1.0,1.0,0.0,3.0,1.0,0.0
18186240,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150207519531,0.8968890905380249,0.4194116592407226,0.378647893667221,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.988844096660614,0.5552070736885071,0.5266019105911255,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11505126953125,0.91458922624588,0.4434921741485595,0.3110738694667816,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1149597167969,0.8750080466270447,0.3900724351406097,0.3709277808666229,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.7476658821105957,0.2397684156894683,1.0899263620376587,285.1150817871094,284.95001220703125,302.40673828125,293.7234802246094,299.03680419921875,297.2755432128906,285.116455078125,1.0,0.5963438749313354,0.4556596875190735,0.4556596875190735,1.0,1.0,-3.2149386405944824,1.1019445657730105,2.1129939556121826,0.3784627020359039,1.0,1.0,0.0,148.62997436523438,194.0,59282.10546875,0.0,2707.342041015625,1.0,279.7449645996094,283.22802734375,296.71142578125,300.4874267578125,293.1499938964844,293.1499938964844,279.45001220703125,27238.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894851565361023,1.0,0.0,0.0,4.064756870269775,4.064785480499268,1.1024590094166342e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.333984375,0.0,2055.739501953125,1895.4371337890625,0.0,3355.5478515625,1.0,1.0,0.0,3.0,1.0,0.0
18186300,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.8800099492073059,0.4192328453063965,0.3791615664958954,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.9724013209342957,0.5549985766410828,0.5265771150588989,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8969184756278992,0.4437958002090454,0.3117590844631195,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8593921661376953,0.3906050324440002,0.3720097541809082,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.734973669052124,0.2397529929876327,1.0922904014587402,284.9815673828125,284.95001220703125,302.42584228515625,293.72979736328125,299.0347595214844,297.2652587890625,284.97430419921875,1.0,0.6026411652565002,0.4550865590572357,0.4550865590572357,1.0,1.0,-3.2203011512756348,1.1026147603988647,2.11768651008606,0.3783384263515472,0.9931148290634156,0.9931148290634156,0.0,158.64096069335938,194.0,60577.234375,0.0,2773.4033203125,1.0,279.4880676269531,283.0645446777344,296.77105712890625,300.7271728515625,293.1499938964844,293.1499938964844,279.45001220703125,27311.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901835799217224,1.0,0.0,0.0,4.064408302307129,4.064436912536621,1.1022698345186654e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.3740234375,0.0,2055.865234375,1895.4371337890625,0.0,3420.690673828125,1.0,1.0,0.0,3.0,1.0,0.0
18186360,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.8645933866500854,0.4184991717338562,0.379068374633789,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.9554806351661682,0.5550278425216675,0.5268493294715881,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.8812991380691528,0.4436242878437042,0.312058687210083,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.8454744219779968,0.3907648622989654,0.3726919591426849,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.7234382033348083,0.2394775003194809,1.0934042930603027,284.9436340332031,284.95001220703125,302.4437561035156,293.7353820800781,299.0308532714844,297.255126953125,284.943115234375,1.0,0.6086583137512207,0.4541026055812835,0.4541026055812835,1.0,1.0,-3.223041534423828,1.101380705833435,2.1216609477996826,0.3765511810779571,0.9698641300201416,0.9698641300201416,0.0,168.76602172851562,212.0,60689.90625,0.0,2834.7197265625,1.0,279.4546203613281,283.0301818847656,296.7686462402344,300.6960754394531,293.1499938964844,293.1499938964844,279.1499938964844,28590.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050254821777344,1.0,0.0,0.0,4.058207511901856,4.058236122131348,1.0989091379087768e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.75390625,0.0,2058.064453125,1895.4371337890625,0.0,3450.382568359375,1.0,1.0,0.0,3.0,1.0,0.0
18186420,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.8388736844062805,0.4164186716079712,0.3780751526355743,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.9238003492355348,0.5554659962654114,0.5279086828231812,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387756347656,0.8549860119819641,0.4426715970039367,0.3120799660682678,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.8222870230674744,0.3905658423900604,0.3734154403209686,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.7018446922302246,0.2385182827711105,1.0933558940887451,284.8389587402344,284.95001220703125,302.4759216308594,293.74420166015625,299.0219421386719,297.2363586425781,284.8431701660156,1.0,0.6199269890785217,0.4521346986293793,0.4521346986293793,1.0,1.0,-3.223963022232056,1.097016453742981,2.126946449279785,0.3720166981220245,0.8297585844993591,0.8297585844993591,0.0,188.88922119140625,215.0,61212.484375,0.0,2947.36572265625,1.0,279.1554260253906,282.9112854003906,296.7681579589844,300.7513732910156,293.1499938964844,293.1499938964844,279.45001220703125,40158.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126662015914916,1.0,0.0,0.0,3.889995574951172,3.890024423599243,1.0096979394802474e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.375,0.0,1929.83056640625,1895.4371337890625,0.0,3521.330810546875,0.973769187927246,1.0,0.0,3.0,1.0,0.0
18186480,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.8388736844062805,0.4164186716079712,0.3780751526355743,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.9238003492355348,0.5554659962654114,0.5279086828231812,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387756347656,0.8549860119819641,0.4426715970039367,0.3120799660682678,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.8222870230674744,0.3905658423900604,0.3734154403209686,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.7018446922302246,0.2385182827711105,1.0933558940887451,284.8389587402344,284.95001220703125,302.4759216308594,293.74420166015625,299.0219421386719,297.2363586425781,284.8431701660156,1.0,0.6199269890785217,0.4521346986293793,0.4521346986293793,1.0,1.0,-3.223963022232056,1.097016453742981,2.126946449279785,0.3720166981220245,0.8297585844993591,0.8297585844993591,0.0,188.88922119140625,215.0,61212.484375,0.0,2947.36572265625,1.0,279.1554260253906,282.9112854003906,296.7681579589844,300.7513732910156,293.1499938964844,293.1499938964844,279.45001220703125,40158.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126662015914916,1.0,0.0,0.0,3.889995574951172,3.890024423599243,1.0096979394802474e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.375,0.0,1929.83056640625,1895.4371337890625,0.0,3521.330810546875,0.973769187927246,1.0,0.0,3.0,1.0,0.0
18186540,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.8267713785171509,0.4160625338554382,0.3778095543384552,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.9092522859573364,0.5578318238258362,0.5301598906517029,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.8428103923797607,0.443127304315567,0.3124741315841675,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.8110530376434326,0.3914054632186889,0.3743931949138641,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.6904736757278442,0.238220140337944,1.093286633491516,284.95684814453125,284.95001220703125,302.5028991699219,293.7496643066406,299.02276611328125,297.23486328125,284.9565734863281,1.0,0.6265876889228821,0.450166791677475,0.450166791677475,1.0,1.0,-3.2279086112976074,1.0937867164611816,2.134121894836426,0.3677741289138794,0.8994765281677246,0.8994765281677246,0.0,200.67779541015625,203.0,60522.43359375,0.0,3020.652587890625,1.0,279.4443054199219,283.0416259765625,296.7240295410156,300.5834655761719,293.1499938964844,293.1499938964844,279.1499938964844,33627.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032883644104004,1.0,0.0,0.0,4.020995140075684,4.021024227142334,1.0788481858980958e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9521.6728515625,0.0,2049.283447265625,1895.4371337890625,0.0,3434.217041015625,0.9981106519699096,1.0,0.0,3.0,1.0,0.0
18186600,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.8267713785171509,0.4160625338554382,0.3778095543384552,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.9092522859573364,0.5578318238258362,0.5301598906517029,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.8428103923797607,0.443127304315567,0.3124741315841675,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.8110530376434326,0.3914054632186889,0.3743931949138641,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.6904736757278442,0.238220140337944,1.093286633491516,284.95684814453125,284.95001220703125,302.5028991699219,293.7496643066406,299.02276611328125,297.23486328125,284.9565734863281,1.0,0.6265876889228821,0.450166791677475,0.450166791677475,1.0,1.0,-3.2279086112976074,1.0937867164611816,2.134121894836426,0.3677741289138794,0.8994765281677246,0.8994765281677246,0.0,200.67779541015625,203.0,60522.43359375,0.0,3020.652587890625,1.0,279.4443054199219,283.0416259765625,296.7240295410156,300.5834655761719,293.1499938964844,293.1499938964844,279.1499938964844,33627.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032883644104004,1.0,0.0,0.0,4.020995140075684,4.021024227142334,1.0788481858980958e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9521.6728515625,0.0,2049.283447265625,1895.4371337890625,0.0,3434.217041015625,0.9981106519699096,1.0,0.0,3.0,1.0,0.0
18186660,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8250892162322998,0.4149741232395172,0.3770334720611572,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9089513421058656,0.5596901178359985,0.5320702791213989,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8416653275489807,0.4430243670940399,0.3125374019145965,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8102540969848633,0.3918417096138,0.37495157122612,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.6890060305595398,0.2377536743879318,1.091678261756897,284.8986511230469,284.95001220703125,302.5244140625,293.7515563964844,299.021484375,297.22906494140625,284.8988342285156,1.0,0.6268077492713928,0.4490039944648742,0.4490039944648742,1.0,1.0,-3.228095769882202,1.0909686088562012,2.13712739944458,0.3649922013282776,0.8187435865402222,0.8187435865402222,0.0,201.8875274658203,191.0,60824.97265625,0.0,3027.725341796875,1.0,279.1558532714844,282.96453857421875,296.7638854980469,300.7101135253906,293.1499938964844,293.1499938964844,279.45001220703125,39812.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097473621368408,1.0,0.0,0.0,3.81676173210144,3.8167896270751953,9.720382649902604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.607421875,0.0,1834.8033447265625,1895.4371337890625,0.0,3494.259033203125,0.9576978087425232,1.0,0.0,3.0,1.0,0.0
18186720,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8250892162322998,0.4149741232395172,0.3770334720611572,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9089513421058656,0.5596901178359985,0.5320702791213989,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8416653275489807,0.4430243670940399,0.3125374019145965,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8102540969848633,0.3918417096138,0.37495157122612,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.6890060305595398,0.2377536743879318,1.091678261756897,284.8986511230469,284.95001220703125,302.5244140625,293.7515563964844,299.021484375,297.22906494140625,284.8988342285156,1.0,0.6268077492713928,0.4490039944648742,0.4490039944648742,1.0,1.0,-3.228095769882202,1.0909686088562012,2.13712739944458,0.3649922013282776,0.8187435865402222,0.8187435865402222,0.0,201.8875274658203,191.0,60824.97265625,0.0,3027.725341796875,1.0,279.1558532714844,282.96453857421875,296.7638854980469,300.7101135253906,293.1499938964844,293.1499938964844,279.45001220703125,39812.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097473621368408,1.0,0.0,0.0,3.81676173210144,3.8167896270751953,9.720382649902604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.607421875,0.0,1834.8033447265625,1895.4371337890625,0.0,3494.259033203125,0.9576978087425232,1.0,0.0,3.0,1.0,0.0
18186780,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8302536606788635,0.4150161445140838,0.3766576945781708,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.9176731705665588,0.5625699162483215,0.5343499779701233,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8475790023803711,0.4438858032226562,0.3128262460231781,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8163008093833923,0.3930335938930511,0.375691682100296,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6939159035682678,0.2378450334072113,1.0904232263565063,284.9876708984375,284.95001220703125,302.5401611328125,293.7496337890625,299.0249938964844,297.2330322265625,284.9869384765625,1.0,0.6239429712295532,0.4478411674499511,0.4478411674499511,1.0,1.0,-3.230107545852661,1.088910698890686,2.141196727752685,0.3623680472373962,0.8972777128219604,0.8972777128219604,0.0,196.44253540039065,179.0,60231.67578125,0.0,3002.0234375,1.0,279.44366455078125,283.0708923339844,296.7271423339844,300.5670166015625,293.1499938964844,293.1499938964844,279.75,32981.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013873934745787,1.0,0.0,0.0,3.9699063301086426,3.969934940338135,1.0516077963984571e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.32421875,0.0,1975.8720703125,1895.4371337890625,0.0,3416.513671875,0.9865289330482484,1.0,0.0,3.0,1.0,0.0
18186840,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8302536606788635,0.4150161445140838,0.3766576945781708,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.9176731705665588,0.5625699162483215,0.5343499779701233,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8475790023803711,0.4438858032226562,0.3128262460231781,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8163008093833923,0.3930335938930511,0.375691682100296,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6939159035682678,0.2378450334072113,1.0904232263565063,284.9876708984375,284.95001220703125,302.5401611328125,293.7496337890625,299.0249938964844,297.2330322265625,284.9869384765625,1.0,0.6239429712295532,0.4478411674499511,0.4478411674499511,1.0,1.0,-3.230107545852661,1.088910698890686,2.141196727752685,0.3623680472373962,0.8972777128219604,0.8972777128219604,0.0,196.44253540039065,179.0,60231.67578125,0.0,3002.0234375,1.0,279.44366455078125,283.0708923339844,296.7271423339844,300.5670166015625,293.1499938964844,293.1499938964844,279.75,32981.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013873934745787,1.0,0.0,0.0,3.9699063301086426,3.969934940338135,1.0516077963984571e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.32421875,0.0,1975.8720703125,1895.4371337890625,0.0,3416.513671875,0.9865289330482484,1.0,0.0,3.0,1.0,0.0
18186900,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.8343957662582397,0.4151749312877655,0.3765322864055633,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.9242955446243286,0.5641474723815918,0.5355554223060608,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8522200584411621,0.4444591104984283,0.3130263388156891,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.8208034038543701,0.3937553465366363,0.3761227130889892,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888671875,0.6978797316551208,0.2380139529705047,1.0901000499725342,285.0908203125,284.95001220703125,302.5458068847656,293.7471618652344,299.0267028808594,297.23602294921875,285.09423828125,1.0,0.6218862533569336,0.447259783744812,0.447259783744812,1.0,1.0,-3.23177456855774,1.0881266593933103,2.1436479091644287,0.3611689805984497,0.9951409697532654,0.9951409697532654,0.0,192.39279174804688,179.0,59363.37109375,0.0,2983.241455078125,1.0,279.7082824707031,283.1954040527344,296.7055358886719,300.4296264648437,293.1499938964844,293.1499938964844,279.75,28755.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961656093597412,1.0,0.0,0.0,4.056728363037109,4.056756973266602,1.0981081004501902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.078125,0.0,2057.416748046875,1895.4371337890625,0.0,3367.816162109375,1.0,1.0,0.0,3.0,1.0,0.0
18186960,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199035644531,0.8397378325462341,0.4155096709728241,0.3766102790832519,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.9325267672538756,0.5658876895904541,0.536953866481781,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11993408203125,0.8581410646438599,0.4451984465122223,0.3133650124073028,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1198425292969,0.8263686895370483,0.3946163356304168,0.3766999244689941,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.119384765625,0.702922523021698,0.2383029460906982,1.0902841091156006,285.1199645996094,284.95001220703125,302.54986572265625,293.7436828613281,299.0289001464844,297.2405090332031,285.12115478515625,1.0,0.6196240782737732,0.4466652274131775,0.4466652274131775,1.0,1.0,-3.234870195388794,1.0878509283065796,2.147019147872925,0.3601505160331726,1.0,1.0,0.0,187.61602783203125,167.0,59238.421875,0.0,2963.447265625,1.0,279.7445678710937,283.2255554199219,296.7247009277344,300.4984741210937,293.1499938964844,293.1499938964844,279.45001220703125,27236.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953003287315369,1.0,0.0,0.0,4.064767360687256,4.064795970916748,1.1024645800716826e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.7861328125,0.0,2055.73583984375,1895.4371337890625,0.0,3359.738037109375,1.0,1.0,0.0,3.0,1.0,0.0
18187020,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.850834310054779,0.4146698117256164,0.375943511724472,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.9492771029472352,0.5680310130119324,0.538995087146759,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8706281185150146,0.4454079866409302,0.3135251998901367,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.8379517793655396,0.3953826129436493,0.3773436248302459,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.713263988494873,0.2383094131946563,1.0894042253494265,284.9425048828125,284.95001220703125,302.5532531738281,293.7333984375,299.0234069824219,297.23760986328125,284.9417419433594,1.0,0.6143527626991272,0.4454761445522308,0.4454761445522308,1.0,1.0,-3.236443996429444,1.085517644882202,2.150926351547241,0.3575673103332519,0.9580073356628418,0.9580073356628418,0.0,177.869873046875,155.0,60541.1015625,0.0,2912.953857421875,1.0,279.4541931152344,283.0238647460937,296.76806640625,300.6926574707031,293.1499938964844,293.1499938964844,279.1499938964844,29216.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059422612190248,1.0,0.0,0.0,4.055161952972412,4.055190563201904,1.0972603377013002e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9561.7763671875,0.0,2059.11865234375,1895.4371337890625,0.0,3458.908935546875,1.0,1.0,0.0,3.0,1.0,0.0
18187080,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.850834310054779,0.4146698117256164,0.375943511724472,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.9492771029472352,0.5680310130119324,0.538995087146759,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8706281185150146,0.4454079866409302,0.3135251998901367,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.8379517793655396,0.3953826129436493,0.3773436248302459,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.713263988494873,0.2383094131946563,1.0894042253494265,284.9425048828125,284.95001220703125,302.5532531738281,293.7333984375,299.0234069824219,297.23760986328125,284.9417419433594,1.0,0.6143527626991272,0.4454761445522308,0.4454761445522308,1.0,1.0,-3.236443996429444,1.085517644882202,2.150926351547241,0.3575673103332519,0.9580073356628418,0.9580073356628418,0.0,177.869873046875,155.0,60541.1015625,0.0,2912.953857421875,1.0,279.4541931152344,283.0238647460937,296.76806640625,300.6926574707031,293.1499938964844,293.1499938964844,279.1499938964844,29216.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059422612190248,1.0,0.0,0.0,4.055161952972412,4.055190563201904,1.0972603377013002e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9561.7763671875,0.0,2059.11865234375,1895.4371337890625,0.0,3458.908935546875,1.0,1.0,0.0,3.0,1.0,0.0
18187140,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84527587890625,0.8619933724403381,0.4128675758838653,0.3740365207195282,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.9650461077690125,0.5692191123962402,0.5398186445236206,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.8832958340644836,0.4446526765823364,0.3127939403057098,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.8497846722602844,0.395361453294754,0.3770372271537781,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.7227550148963928,0.2377332597970962,1.0854350328445437,284.8455810546875,284.95001220703125,302.54998779296875,293.7185974121094,299.00909423828125,297.22576904296875,284.8491516113281,1.0,0.6079238653182983,0.4442870616912842,0.4442870616912842,1.0,1.0,-3.229125738143921,1.0798190832138062,2.149306535720825,0.3535191416740417,0.8234813213348389,0.8234813213348389,0.0,168.15245056152344,143.0,60822.4921875,0.0,2844.088134765625,1.0,279.1554260253906,282.9154968261719,296.7430419921875,300.7102355957031,293.1499938964844,293.1499938964844,279.45001220703125,40638.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137601256370544,1.0,0.0,0.0,3.861905574798584,3.8619344234466553,9.951684205589115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.001953125,0.0,1897.833740234375,1895.4371337890625,0.0,3531.4658203125,0.9681452512741088,1.0,0.0,3.0,1.0,0.0
18187200,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84527587890625,0.8619933724403381,0.4128675758838653,0.3740365207195282,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.9650461077690125,0.5692191123962402,0.5398186445236206,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.8832958340644836,0.4446526765823364,0.3127939403057098,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.8497846722602844,0.395361453294754,0.3770372271537781,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.7227550148963928,0.2377332597970962,1.0854350328445437,284.8455810546875,284.95001220703125,302.54998779296875,293.7185974121094,299.00909423828125,297.22576904296875,284.8491516113281,1.0,0.6079238653182983,0.4442870616912842,0.4442870616912842,1.0,1.0,-3.229125738143921,1.0798190832138062,2.149306535720825,0.3535191416740417,0.8234813213348389,0.8234813213348389,0.0,168.15245056152344,143.0,60822.4921875,0.0,2844.088134765625,1.0,279.1554260253906,282.9154968261719,296.7430419921875,300.7102355957031,293.1499938964844,293.1499938964844,279.45001220703125,40638.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137601256370544,1.0,0.0,0.0,3.861905574798584,3.8619344234466553,9.951684205589115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.001953125,0.0,1897.833740234375,1895.4371337890625,0.0,3531.4658203125,0.9681452512741088,1.0,0.0,3.0,1.0,0.0
18187260,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.873640239238739,0.4107986986637115,0.3718648552894592,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9794518947601318,0.569815456867218,0.5401095151901245,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8961763381958008,0.4432769119739532,0.3116312325000763,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8617244362831116,0.3942582905292511,0.3758295774459839,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.7309924364089966,0.2355309128761291,1.0753742456436155,284.9462890625,284.95001220703125,302.5427551269531,293.7015991210937,298.989501953125,297.2086181640625,284.94580078125,1.0,0.600252091884613,0.4431833624839782,0.4431833624839782,1.0,1.0,-3.2119252681732178,1.0705920457839966,2.141333103179932,0.3481831848621368,0.8798257112503052,0.8798257112503052,0.0,158.6453399658203,131.0,59701.13671875,0.0,2756.47607421875,1.0,279.444091796875,283.03790283203125,296.67333984375,300.4964904785156,293.1499938964844,293.1499938964844,279.75,34492.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039857983589172,1.0,0.0,0.0,3.969783782958984,3.969812393188477,1.051542881214118e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.7548828125,0.0,1988.0064697265625,1895.4371337890625,0.0,3440.708740234375,0.9870625138282776,1.0,0.0,3.0,1.0,0.0
18187320,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.873640239238739,0.4107986986637115,0.3718648552894592,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9794518947601318,0.569815456867218,0.5401095151901245,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8961763381958008,0.4432769119739532,0.3116312325000763,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8617244362831116,0.3942582905292511,0.3758295774459839,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.7309924364089966,0.2355309128761291,1.0753742456436155,284.9462890625,284.95001220703125,302.5427551269531,293.7015991210937,298.989501953125,297.2086181640625,284.94580078125,1.0,0.600252091884613,0.4431833624839782,0.4431833624839782,1.0,1.0,-3.2119252681732178,1.0705920457839966,2.141333103179932,0.3481831848621368,0.8798257112503052,0.8798257112503052,0.0,158.6453399658203,131.0,59701.13671875,0.0,2756.47607421875,1.0,279.444091796875,283.03790283203125,296.67333984375,300.4964904785156,293.1499938964844,293.1499938964844,279.75,34492.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039857983589172,1.0,0.0,0.0,3.969783782958984,3.969812393188477,1.051542881214118e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.7548828125,0.0,1988.0064697265625,1895.4371337890625,0.0,3440.708740234375,0.9870625138282776,1.0,0.0,3.0,1.0,0.0
18187380,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.892447829246521,0.4103653132915497,0.3707433342933655,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.9975374937057496,0.5719206929206848,0.5413283109664917,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.9170924425125122,0.4435328245162964,0.3112349212169647,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.8805599808692932,0.3945940434932709,0.3754026591777801,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.744402289390564,0.2346182614564895,1.0678596496582031,285.06494140625,284.95001220703125,302.53436279296875,293.6848449707031,298.9808654785156,297.2076721191406,285.0650634765625,1.0,0.5923494100570679,0.4420796930789947,0.4420796930789947,1.0,1.0,-3.20198655128479,1.0641391277313232,2.137847423553467,0.3437246978282928,1.0,1.0,0.0,147.01727294921875,119.0,58485.6796875,0.0,2672.774658203125,1.0,279.7445983886719,283.1829833984375,296.6561279296875,300.3891296386719,293.1499938964844,293.1499938964844,279.45001220703125,27361.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956574201583862,1.0,0.0,0.0,4.064216613769531,4.064244747161865,1.1021658110621502e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.404296875,0.0,2056.022216796875,1895.4371337890625,0.0,3363.072509765625,1.0,1.0,0.0,3.0,1.0,0.0
18187440,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.892447829246521,0.4103653132915497,0.3707433342933655,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.9975374937057496,0.5719206929206848,0.5413283109664917,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.9170924425125122,0.4435328245162964,0.3112349212169647,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.8805599808692932,0.3945940434932709,0.3754026591777801,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.744402289390564,0.2346182614564895,1.0678596496582031,285.06494140625,284.95001220703125,302.53436279296875,293.6848449707031,298.9808654785156,297.2076721191406,285.0650634765625,1.0,0.5923494100570679,0.4420796930789947,0.4420796930789947,1.0,1.0,-3.20198655128479,1.0641391277313232,2.137847423553467,0.3437246978282928,1.0,1.0,0.0,147.01727294921875,119.0,58485.6796875,0.0,2672.774658203125,1.0,279.7445983886719,283.1829833984375,296.6561279296875,300.3891296386719,293.1499938964844,293.1499938964844,279.45001220703125,27361.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956574201583862,1.0,0.0,0.0,4.064216613769531,4.064244747161865,1.1021658110621502e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.404296875,0.0,2056.022216796875,1895.4371337890625,0.0,3363.072509765625,1.0,1.0,0.0,3.0,1.0,0.0
18187500,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.9038629531860352,0.4098191261291504,0.3703014850616455,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9990000128746032,0.5730389952659607,0.5265102386474609,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9306962490081788,0.4434411525726318,0.3111647069454193,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8921078443527222,0.3946461379528045,0.3753761947154999,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.7529293298721313,0.2342074662446975,1.0652297735214231,284.9151611328125,284.95001220703125,302.5297546386719,293.676513671875,298.9761962890625,297.2069396972656,284.9078369140625,1.0,0.5883663892745972,0.4415278434753418,0.4415278434753418,1.0,1.0,-3.198310136795044,1.0615991353988647,2.1367111206054688,0.339229017496109,0.9252429008483888,0.9252429008483888,0.0,140.8327178955078,119.0,59513.84765625,0.0,2616.900634765625,1.0,279.4891357421875,283.0110778808594,296.707763671875,300.608154296875,293.1499938964844,293.1499938964844,279.45001220703125,29824.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020566344261168,1.0,0.0,0.0,4.0521979331970215,4.052226543426514,1.0956568985420745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.4677734375,0.0,2060.128173828125,1895.4371337890625,0.0,3422.74755859375,1.0,1.0,0.0,3.0,1.0,0.0
18187560,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.9061322808265686,0.4087843000888824,0.3694847226142883,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.9990000128746032,0.5747929215431213,0.5216315984725952,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.9337302446365356,0.4429191648960113,0.3108742535114288,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8948023915290833,0.3943697512149811,0.375178575515747,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.7545964121818542,0.2336039990186691,1.0625954866409302,284.8675537109375,284.95001220703125,302.5248718261719,293.66827392578125,298.9709167480469,297.2069091796875,284.8658752441406,1.0,0.582978367805481,0.4411566257476806,0.4411566257476806,1.0,1.0,-3.169814348220825,1.0496832132339478,2.120131015777588,0.3368182480335235,0.8721301555633545,0.8721301555633545,0.0,138.44509887695312,107.0,59188.36328125,0.0,2562.3515625,1.0,279.45513916015625,282.9729309082031,296.692138671875,300.5453491210937,293.1499938964844,293.1499938964844,279.75,35517.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043481945991516,1.0,0.0,0.0,4.023612022399902,4.023641109466553,1.0802527867781464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.4560546875,0.0,2068.41259765625,1895.4371337890625,0.0,3444.0810546875,1.0,1.0,0.0,3.0,1.0,0.0
