time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18187620,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9236593842506408,0.4080875813961029,0.368209034204483,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9990000128746032,0.5819827318191528,0.4941149950027466,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9525899291038512,0.4430263042449951,0.310483306646347,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9118603467941284,0.3947247564792633,0.374953031539917,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7670581936836243,0.2330735474824905,1.057848572731018,284.9931335449219,284.95001220703125,302.51434326171875,293.6518249511719,298.9771423339844,297.23065185546875,284.99200439453125,1.0,0.57204669713974,0.4404141902923584,0.4404141902923584,1.0,1.0,-3.128748893737793,1.0323851108551023,2.0963637828826904,0.3285979032516479,0.961144745349884,0.961144745349884,0.0,129.269287109375,125.0,57436.921875,0.0,2433.900146484375,1.0,279.7452697753906,283.1318054199219,296.6202087402344,300.3069152832031,293.1499938964844,293.1499938964844,279.45001220703125,29402.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944932818412781,1.0,0.0,0.0,4.054256439208984,4.054285049438477,1.09677034743072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.4892578125,0.0,2059.428466796875,1895.4371337890625,0.0,3352.201904296875,1.0,1.0,0.0,3.0,1.0,0.0
18187680,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9236593842506408,0.4080875813961029,0.368209034204483,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9990000128746032,0.5819827318191528,0.4941149950027466,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9525899291038512,0.4430263042449951,0.310483306646347,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9118603467941284,0.3947247564792633,0.374953031539917,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7670581936836243,0.2330735474824905,1.057848572731018,284.9931335449219,284.95001220703125,302.51434326171875,293.6518249511719,298.9771423339844,297.23065185546875,284.99200439453125,1.0,0.57204669713974,0.4404141902923584,0.4404141902923584,1.0,1.0,-3.128748893737793,1.0323851108551023,2.0963637828826904,0.3285979032516479,0.961144745349884,0.961144745349884,0.0,129.269287109375,125.0,57436.921875,0.0,2433.900146484375,1.0,279.7452697753906,283.1318054199219,296.6202087402344,300.3069152832031,293.1499938964844,293.1499938964844,279.45001220703125,29402.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944932818412781,1.0,0.0,0.0,4.054256439208984,4.054285049438477,1.09677034743072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.4892578125,0.0,2059.428466796875,1895.4371337890625,0.0,3352.201904296875,1.0,1.0,0.0,3.0,1.0,0.0
18187740,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9252800941467284,0.4066647887229919,0.3671731054782867,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.9990000128746032,0.5892188549041748,0.4905109107494354,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.9549293518066406,0.4425703585147857,0.3103151619434356,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.9144848585128784,0.394701212644577,0.3750671446323395,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.7683700919151306,0.232513278722763,1.055509328842163,284.8688049316406,284.95001220703125,302.5028686523437,293.6355285644531,298.98443603515625,297.2528381347656,284.8724670410156,1.0,0.5709788203239441,0.4396717548370361,0.4396717548370361,1.0,1.0,-3.1202428340911865,1.027425765991211,2.092817068099976,0.324798047542572,0.8354533910751343,0.8354533910751343,0.0,127.93231964111328,143.0,57932.81640625,0.0,2410.72998046875,1.0,279.45526123046875,282.9975280761719,296.646484375,300.415283203125,293.1499938964844,293.1499938964844,279.75,39665.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004101157188416,1.0,0.0,0.0,3.904439449310303,3.904468536376953,1.0172101383432164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.01171875,0.0,1944.474609375,1895.4371337890625,0.0,3407.4072265625,0.9766550064086914,1.0,0.0,3.0,1.0,0.0
18187800,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9252800941467284,0.4066647887229919,0.3671731054782867,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.9990000128746032,0.5892188549041748,0.4905109107494354,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.9549293518066406,0.4425703585147857,0.3103151619434356,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.9144848585128784,0.394701212644577,0.3750671446323395,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.7683700919151306,0.232513278722763,1.055509328842163,284.8688049316406,284.95001220703125,302.5028686523437,293.6355285644531,298.98443603515625,297.2528381347656,284.8724670410156,1.0,0.5709788203239441,0.4396717548370361,0.4396717548370361,1.0,1.0,-3.1202428340911865,1.027425765991211,2.092817068099976,0.324798047542572,0.8354533910751343,0.8354533910751343,0.0,127.93231964111328,143.0,57932.81640625,0.0,2410.72998046875,1.0,279.45526123046875,282.9975280761719,296.646484375,300.415283203125,293.1499938964844,293.1499938964844,279.75,39665.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004101157188416,1.0,0.0,0.0,3.904439449310303,3.904468536376953,1.0172101383432164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.01171875,0.0,1944.474609375,1895.4371337890625,0.0,3407.4072265625,0.9766550064086914,1.0,0.0,3.0,1.0,0.0
18187860,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9148003458976746,0.4064598381519317,0.3668106496334076,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9990000128746032,0.5939067006111145,0.5047023892402649,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9452837109565736,0.4431587755680084,0.3106085062026977,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9054915308952332,0.3954789936542511,0.3757112026214599,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.761069118976593,0.2324736416339874,1.0553072690963743,284.9954833984375,284.95001220703125,302.4904479980469,293.6192626953125,298.98785400390625,297.26373291015625,284.9969787597656,1.0,0.57631915807724,0.4394133687019348,0.4394133687019348,1.0,1.0,-3.1377267837524414,1.033381104469299,2.1043455600738525,0.326386034488678,0.9315066337585448,0.9315066337585448,0.0,132.40164184570312,161.0,57407.48046875,0.0,2467.8212890625,1.0,279.74468994140625,283.1346130371094,296.5936584472656,300.2562561035156,293.1499938964844,293.1499938964844,279.45001220703125,31596.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912418484687805,1.0,0.0,0.0,4.044268608093262,4.044297695159912,1.091373178496724e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.0380859375,0.0,2064.043701171875,1895.4371337890625,0.0,3321.819580078125,1.0,1.0,0.0,3.0,1.0,0.0
18187920,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9148003458976746,0.4064598381519317,0.3668106496334076,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9990000128746032,0.5939067006111145,0.5047023892402649,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9452837109565736,0.4431587755680084,0.3106085062026977,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9054915308952332,0.3954789936542511,0.3757112026214599,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.761069118976593,0.2324736416339874,1.0553072690963743,284.9954833984375,284.95001220703125,302.4904479980469,293.6192626953125,298.98785400390625,297.26373291015625,284.9969787597656,1.0,0.57631915807724,0.4394133687019348,0.4394133687019348,1.0,1.0,-3.1377267837524414,1.033381104469299,2.1043455600738525,0.326386034488678,0.9315066337585448,0.9315066337585448,0.0,132.40164184570312,161.0,57407.48046875,0.0,2467.8212890625,1.0,279.74468994140625,283.1346130371094,296.5936584472656,300.2562561035156,293.1499938964844,293.1499938964844,279.45001220703125,31596.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912418484687805,1.0,0.0,0.0,4.044268608093262,4.044297695159912,1.091373178496724e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.0380859375,0.0,2064.043701171875,1895.4371337890625,0.0,3321.819580078125,1.0,1.0,0.0,3.0,1.0,0.0
18187980,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8974048495292664,0.4052736461162567,0.3662897944450378,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9990000128746032,0.5941221714019775,0.5317751169204712,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9267440438270568,0.4429624080657959,0.3108621537685394,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8898599147796631,0.3956497013568878,0.3763519525527954,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7483004331588745,0.2320356667041778,1.0553992986679075,284.90728759765625,284.95001220703125,302.4771423339844,293.60302734375,298.9732666015625,297.2463684082031,284.90966796875,1.0,0.5861232876777649,0.4391550123691559,0.4391550123691559,1.0,1.0,-3.1708250045776367,1.0452184677124023,2.125606298446656,0.330544114112854,0.8482705950737,0.8482705950737,0.0,141.25856018066406,164.0,58541.203125,0.0,2579.65234375,1.0,279.455322265625,283.01910400390625,296.63055419921875,300.42340087890625,293.1499938964844,293.1499938964844,279.75,38413.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007630348205566,1.0,0.0,0.0,3.9244070053100586,3.924436092376709,1.0276409057041749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.00390625,0.0,1960.2862548828125,1895.4371337890625,0.0,3410.69580078125,0.9804912209510804,1.0,0.0,3.0,1.0,0.0
18188040,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8974048495292664,0.4052736461162567,0.3662897944450378,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9990000128746032,0.5941221714019775,0.5317751169204712,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9267440438270568,0.4429624080657959,0.3108621537685394,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8898599147796631,0.3956497013568878,0.3763519525527954,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7483004331588745,0.2320356667041778,1.0553992986679075,284.90728759765625,284.95001220703125,302.4771423339844,293.60302734375,298.9732666015625,297.2463684082031,284.90966796875,1.0,0.5861232876777649,0.4391550123691559,0.4391550123691559,1.0,1.0,-3.1708250045776367,1.0452184677124023,2.125606298446656,0.330544114112854,0.8482705950737,0.8482705950737,0.0,141.25856018066406,164.0,58541.203125,0.0,2579.65234375,1.0,279.455322265625,283.01910400390625,296.63055419921875,300.42340087890625,293.1499938964844,293.1499938964844,279.75,38413.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007630348205566,1.0,0.0,0.0,3.9244070053100586,3.924436092376709,1.0276409057041749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.00390625,0.0,1960.2862548828125,1895.4371337890625,0.0,3410.69580078125,0.9804912209510804,1.0,0.0,3.0,1.0,0.0
18188100,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8904547691345215,0.4051105380058288,0.3660129308700561,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.5934045910835266,0.5435409545898438,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.9190201163291932,0.4432167708873749,0.3109653294086456,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8834412097930908,0.3959826827049255,0.3766268193721771,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.7430579662322998,0.2319097071886062,1.0550514459609983,285.0310974121094,284.95001220703125,302.4701843261719,293.59490966796875,298.9638977050781,297.2350158691406,285.0320739746094,1.0,0.5900099873542786,0.4390258193016052,0.4390258193016052,1.0,1.0,-3.184687614440918,1.0501006841659546,2.134586811065674,0.3323968350887298,0.93808251619339,0.93808251619339,0.0,145.22303771972656,164.0,57993.90625,0.0,2628.517333984375,1.0,279.7083435058594,283.152099609375,296.5707702636719,300.2232666015625,293.1499938964844,293.1499938964844,279.75,31922.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954901099205017,1.0,0.0,0.0,4.021035194396973,4.021063804626465,1.0788696727104252e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.0771484375,0.0,2035.2872314453125,1895.4371337890625,0.0,3361.51025390625,0.9997192025184632,1.0,0.0,3.0,1.0,0.0
18188160,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8852485418319702,0.405083566904068,0.3660798966884613,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.9990000128746032,0.5926809310913086,0.5530283451080322,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9133471250534058,0.4436194896697998,0.3113051354885101,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8786512613296509,0.3964258432388305,0.3771328330039978,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.73908931016922,0.2318497002124786,1.055243968963623,285.0382080078125,284.95001220703125,302.4630126953125,293.5867614746094,298.9530029296875,297.22509765625,285.03961181640625,1.0,0.5935518741607666,0.4382625520229339,0.4382625520229339,1.0,1.0,-3.197425842285156,1.053087592124939,2.144338369369507,0.3324802815914154,0.9703546762466432,0.9703546762466432,0.0,148.53463745117188,167.0,58017.67578125,0.0,2671.98095703125,1.0,279.7447814941406,283.1615600585937,296.5746765136719,300.277099609375,293.1499938964844,293.1499938964844,279.45001220703125,29311.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946903944015503,1.0,0.0,0.0,4.055812835693359,4.055841445922852,1.0976125395245615e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.9658203125,0.0,2060.78857421875,1895.4371337890625,0.0,3354.04296875,1.0,1.0,0.0,3.0,1.0,0.0
18188220,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.871753990650177,0.4036830067634582,0.3654915690422058,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9924248456954956,0.5904686450958252,0.5600787997245789,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.899448573589325,0.4432813227176666,0.311547040939331,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8662599325180054,0.3964005708694458,0.3776873350143432,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.7290008664131165,0.2311365902423858,1.054364562034607,284.88482666015625,284.95001220703125,302.4481201171875,293.5704345703125,298.9244689941406,297.1983337402344,284.8859558105469,1.0,0.598892331123352,0.4367360472679138,0.4367360472679138,1.0,1.0,-3.2055487632751465,1.0522977113723757,2.1532511711120605,0.3300777077674866,0.8584949374198914,0.8584949374198914,0.0,156.34400939941406,170.0,59071.6796875,0.0,2730.6669921875,1.0,279.4546813964844,282.98699951171875,296.60504150390625,300.44415283203125,293.1499938964844,293.1499938964844,279.75,37349.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053760766983032,1.0,0.0,0.0,3.994216918945313,3.994246482849121,1.0645267138897907e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.607421875,0.0,2043.83251953125,1895.4371337890625,0.0,3453.6435546875,0.9937704801559448,1.0,0.0,3.0,1.0,0.0
18188280,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.871753990650177,0.4036830067634582,0.3654915690422058,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9924248456954956,0.5904686450958252,0.5600787997245789,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.899448573589325,0.4432813227176666,0.311547040939331,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8662599325180054,0.3964005708694458,0.3776873350143432,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.7290008664131165,0.2311365902423858,1.054364562034607,284.88482666015625,284.95001220703125,302.4481201171875,293.5704345703125,298.9244689941406,297.1983337402344,284.8859558105469,1.0,0.598892331123352,0.4367360472679138,0.4367360472679138,1.0,1.0,-3.2055487632751465,1.0522977113723757,2.1532511711120605,0.3300777077674866,0.8584949374198914,0.8584949374198914,0.0,156.34400939941406,170.0,59071.6796875,0.0,2730.6669921875,1.0,279.4546813964844,282.98699951171875,296.60504150390625,300.44415283203125,293.1499938964844,293.1499938964844,279.75,37349.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053760766983032,1.0,0.0,0.0,3.994216918945313,3.994246482849121,1.0645267138897907e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.607421875,0.0,2043.83251953125,1895.4371337890625,0.0,3453.6435546875,0.9937704801559448,1.0,0.0,3.0,1.0,0.0
18188340,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8611318469047546,0.4031964540481567,0.3649443089962005,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9829624891281128,0.5911785960197449,0.5602169632911682,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.888855516910553,0.4437000155448913,0.3117817342281341,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8565879464149475,0.3969019055366516,0.3781666159629822,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.7207562327384949,0.2307098805904388,1.0529054403305054,285.03009033203125,284.95001220703125,302.4324951171875,293.553955078125,298.9090881347656,297.19244384765625,285.0304260253906,1.0,0.6022413372993469,0.4352095425128937,0.4352095425128937,1.0,1.0,-3.203731775283813,1.0478060245513916,2.155925750732422,0.3257133364677429,0.9799041748046876,0.9799041748046876,0.0,162.77206420898438,173.0,57905.3046875,0.0,2762.515869140625,1.0,279.7452392578125,283.1539611816406,296.5339660644531,300.2384033203125,293.1499938964844,293.1499938964844,279.45001220703125,28659.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976973295211792,1.0,0.0,0.0,4.058882236480713,4.058910846710205,1.099274527405214e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.92578125,0.0,2059.555419921875,1895.4371337890625,0.0,3382.1103515625,1.0,1.0,0.0,3.0,1.0,0.0
18188400,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8611318469047546,0.4031964540481567,0.3649443089962005,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9829624891281128,0.5911785960197449,0.5602169632911682,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.888855516910553,0.4437000155448913,0.3117817342281341,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8565879464149475,0.3969019055366516,0.3781666159629822,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.7207562327384949,0.2307098805904388,1.0529054403305054,285.03009033203125,284.95001220703125,302.4324951171875,293.553955078125,298.9090881347656,297.19244384765625,285.0304260253906,1.0,0.6022413372993469,0.4352095425128937,0.4352095425128937,1.0,1.0,-3.203731775283813,1.0478060245513916,2.155925750732422,0.3257133364677429,0.9799041748046876,0.9799041748046876,0.0,162.77206420898438,173.0,57905.3046875,0.0,2762.515869140625,1.0,279.7452392578125,283.1539611816406,296.5339660644531,300.2384033203125,293.1499938964844,293.1499938964844,279.45001220703125,28659.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976973295211792,1.0,0.0,0.0,4.058882236480713,4.058910846710205,1.099274527405214e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.92578125,0.0,2059.555419921875,1895.4371337890625,0.0,3382.1103515625,1.0,1.0,0.0,3.0,1.0,0.0
18188460,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8533933162689209,0.4017333090305328,0.3641873002052307,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9760028123855592,0.5917329788208008,0.561179518699646,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8812737464904785,0.4433305561542511,0.3119149804115295,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8497850298881531,0.3967819511890411,0.3785134553909302,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.7145446538925171,0.2299767136573791,1.0512968301773071,284.8710327148437,284.95001220703125,302.41619873046875,293.537353515625,298.8932800292969,297.1836242675781,284.8727111816406,1.0,0.6048350930213928,0.4341584146022796,0.4341584146022796,1.0,1.0,-3.2026312351226807,1.044715404510498,2.1579158306121826,0.3227815330028534,0.8544402122497559,0.8544402122497559,0.0,167.72947692871094,176.0,58815.3203125,0.0,2787.377197265625,1.0,279.4547119140625,282.9777526855469,296.5630187988281,300.38641357421875,293.1499938964844,293.1499938964844,279.75,37714.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064328670501708,1.0,0.0,0.0,3.986386299133301,3.986415863037109,1.0603567943689995e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.76708984375,0.0,2036.338134765625,1895.4371337890625,0.0,3463.47021484375,0.9921501874923706,1.0,0.0,3.0,1.0,0.0
18188520,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8533933162689209,0.4017333090305328,0.3641873002052307,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9760028123855592,0.5917329788208008,0.561179518699646,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8812737464904785,0.4433305561542511,0.3119149804115295,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8497850298881531,0.3967819511890411,0.3785134553909302,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.7145446538925171,0.2299767136573791,1.0512968301773071,284.8710327148437,284.95001220703125,302.41619873046875,293.537353515625,298.8932800292969,297.1836242675781,284.8727111816406,1.0,0.6048350930213928,0.4341584146022796,0.4341584146022796,1.0,1.0,-3.2026312351226807,1.044715404510498,2.1579158306121826,0.3227815330028534,0.8544402122497559,0.8544402122497559,0.0,167.72947692871094,176.0,58815.3203125,0.0,2787.377197265625,1.0,279.4547119140625,282.9777526855469,296.5630187988281,300.38641357421875,293.1499938964844,293.1499938964844,279.75,37714.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064328670501708,1.0,0.0,0.0,3.986386299133301,3.986415863037109,1.0603567943689995e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.76708984375,0.0,2036.338134765625,1895.4371337890625,0.0,3463.47021484375,0.9921501874923706,1.0,0.0,3.0,1.0,0.0
18188580,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8478139042854309,0.4012965857982635,0.3635762631893158,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9710143208503724,0.5934531688690186,0.5625453591346741,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8759012222290039,0.4438306093215942,0.3121195137500763,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8449883460998535,0.3972904682159424,0.3788829147815704,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7097092270851135,0.2296265810728073,1.049641489982605,285.0179138183594,284.95001220703125,302.3993225097656,293.5205078125,298.88446044921875,297.1850891113281,285.01837158203125,1.0,0.6069257855415344,0.4331072568893432,0.4331072568893432,1.0,1.0,-3.20222806930542,1.041933298110962,2.160294532775879,0.3197587430477142,0.9691894054412842,0.9691894054412842,0.0,171.525390625,179.0,57711.61328125,0.0,2807.3212890625,1.0,279.7445373535156,283.1445007324219,296.4970397949219,300.1868591308594,293.1499938964844,293.1499938964844,279.45001220703125,29256.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979540467262268,1.0,0.0,0.0,4.0554375648498535,4.055466175079346,1.097409494832391e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.8173828125,0.0,2059.821044921875,1895.4371337890625,0.0,3384.505615234375,1.0,1.0,0.0,3.0,1.0,0.0
18188640,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8478139042854309,0.4012965857982635,0.3635762631893158,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9710143208503724,0.5934531688690186,0.5625453591346741,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8759012222290039,0.4438306093215942,0.3121195137500763,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8449883460998535,0.3972904682159424,0.3788829147815704,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7097092270851135,0.2296265810728073,1.049641489982605,285.0179138183594,284.95001220703125,302.3993225097656,293.5205078125,298.88446044921875,297.1850891113281,285.01837158203125,1.0,0.6069257855415344,0.4331072568893432,0.4331072568893432,1.0,1.0,-3.20222806930542,1.041933298110962,2.160294532775879,0.3197587430477142,0.9691894054412842,0.9691894054412842,0.0,171.525390625,179.0,57711.61328125,0.0,2807.3212890625,1.0,279.7445373535156,283.1445007324219,296.4970397949219,300.1868591308594,293.1499938964844,293.1499938964844,279.45001220703125,29256.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979540467262268,1.0,0.0,0.0,4.0554375648498535,4.055466175079346,1.097409494832391e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.8173828125,0.0,2059.821044921875,1895.4371337890625,0.0,3384.505615234375,1.0,1.0,0.0,3.0,1.0,0.0
18188700,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8456476926803589,0.4007682502269745,0.363418847322464,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9691112637519836,0.5940392017364502,0.5634090304374695,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8738756775856018,0.4438529312610626,0.312345415353775,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.843176543712616,0.3973690867424011,0.3791917264461517,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7077577114105225,0.2293806225061416,1.049292802810669,284.881591796875,284.95001220703125,302.3906555175781,293.5119934082031,298.8785400390625,297.18365478515625,284.8756408691406,1.0,0.6079739928245544,0.4325816929340362,0.4325816929340362,1.0,1.0,-3.203305721282959,1.0410059690475464,2.162299871444702,0.3185415863990783,0.8802558183670044,0.8802558183670044,0.0,173.16357421875,179.0,58801.7265625,0.0,2818.4912109375,1.0,279.4891357421875,282.9837341308594,296.54412841796875,300.3988037109375,293.1499938964844,293.1499938964844,279.45001220703125,33254.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041611552238464,1.0,0.0,0.0,4.035296440124512,4.035325527191162,1.0865360309253449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.3447265625,0.0,2065.571044921875,1895.4371337890625,0.0,3442.3408203125,1.0,1.0,0.0,3.0,1.0,0.0
18188760,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.842588484287262,0.3998999893665313,0.3628064393997192,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.9662288427352904,0.594290554523468,0.5638158321380615,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8709467649459839,0.443561851978302,0.3122687637805938,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8405826091766357,0.3971919417381286,0.37918221950531,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7050579190254211,0.2289671301841735,1.0480834245681765,284.87213134765625,284.95001220703125,302.3818359375,293.50341796875,298.8704833984375,297.1789245605469,284.8749694824219,1.0,0.6088472008705139,0.4321346879005432,0.4321346879005432,1.0,1.0,-3.201505184173584,1.0391956567764282,2.162309408187866,0.3170807659626007,0.846551239490509,0.846551239490509,0.0,175.16928100585938,182.0,58515.0234375,0.0,2825.7548828125,1.0,279.4551086425781,282.9830322265625,296.5272827148437,300.3323669433594,293.1499938964844,293.1499938964844,279.75,38562.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064210057258606,1.0,0.0,0.0,3.95920729637146,3.9592366218566895,1.0459472150614602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.27783203125,0.0,2007.10888671875,1895.4371337890625,0.0,3463.360107421875,0.987091600894928,1.0,0.0,3.0,1.0,0.0
18188820,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8384625911712646,0.3995269238948822,0.3622519671916961,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.962489902973175,0.5960928797721863,0.5652857422828674,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8671177625656128,0.4441766738891601,0.3125465214252472,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8371501564979553,0.3977327942848205,0.3795686960220337,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.701235830783844,0.2286871373653412,1.046661376953125,285.00897216796875,284.95001220703125,302.3638916015625,293.48602294921875,298.8629150390625,297.18170166015625,285.00958251953125,1.0,0.6106125712394714,0.4312406778335571,0.4312406778335571,1.0,1.0,-3.2016847133636475,1.037015438079834,2.164669275283813,0.3145261704921722,0.9530119299888612,0.9530119299888612,0.0,178.2411346435547,185.0,57532.37890625,0.0,2842.93017578125,1.0,279.7447509765625,283.1378173828125,296.4627380371094,300.1404113769531,293.1499938964844,293.1499938964844,279.45001220703125,30210.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897948145866394,1.0,0.0,0.0,4.050861358642578,4.0508904457092285,1.094934305001516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.7421875,0.0,2061.516357421875,1895.4371337890625,0.0,3384.45068359375,1.0,1.0,0.0,3.0,1.0,0.0
18188880,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8384625911712646,0.3995269238948822,0.3622519671916961,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.962489902973175,0.5960928797721863,0.5652857422828674,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8671177625656128,0.4441766738891601,0.3125465214252472,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8371501564979553,0.3977327942848205,0.3795686960220337,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.701235830783844,0.2286871373653412,1.046661376953125,285.00897216796875,284.95001220703125,302.3638916015625,293.48602294921875,298.8629150390625,297.18170166015625,285.00958251953125,1.0,0.6106125712394714,0.4312406778335571,0.4312406778335571,1.0,1.0,-3.2016847133636475,1.037015438079834,2.164669275283813,0.3145261704921722,0.9530119299888612,0.9530119299888612,0.0,178.2411346435547,185.0,57532.37890625,0.0,2842.93017578125,1.0,279.7447509765625,283.1378173828125,296.4627380371094,300.1404113769531,293.1499938964844,293.1499938964844,279.45001220703125,30210.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897948145866394,1.0,0.0,0.0,4.050861358642578,4.0508904457092285,1.094934305001516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.7421875,0.0,2061.516357421875,1895.4371337890625,0.0,3384.45068359375,1.0,1.0,0.0,3.0,1.0,0.0
18188940,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8340475559234619,0.3981808423995971,0.3614837229251861,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9582905173301696,0.5969322919845581,0.5665256381034851,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8630453944206238,0.4440070390701294,0.3127350509166717,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8334940075874329,0.3976497948169708,0.3798500299453735,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.6972349882125854,0.2280756086111068,1.0452101230621338,284.8824157714844,284.95001220703125,302.345458984375,293.4682922363281,298.8494567871094,297.1761779785156,284.8854064941406,1.0,0.6123583912849426,0.430346667766571,0.430346667766571,1.0,1.0,-3.201080083847046,1.034523844718933,2.1665563583374023,0.3120569586753845,0.8407442569732666,0.8407442569732666,0.0,181.54327392578125,188.0,58217.546875,0.0,2859.7294921875,1.0,279.4550170898437,282.9958190917969,296.4913024902344,300.27703857421875,293.1499938964844,293.1499938964844,279.75,39186.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906400501728058,1.0,0.0,0.0,3.92566442489624,3.92569351196289,1.028299493555096e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.7451171875,0.0,1968.1478271484373,1895.4371337890625,0.0,3463.169677734375,0.9807729125022888,1.0,0.0,3.0,1.0,0.0
18189000,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8340475559234619,0.3981808423995971,0.3614837229251861,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9582905173301696,0.5969322919845581,0.5665256381034851,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8630453944206238,0.4440070390701294,0.3127350509166717,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8334940075874329,0.3976497948169708,0.3798500299453735,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.6972349882125854,0.2280756086111068,1.0452101230621338,284.8824157714844,284.95001220703125,302.345458984375,293.4682922363281,298.8494567871094,297.1761779785156,284.8854064941406,1.0,0.6123583912849426,0.430346667766571,0.430346667766571,1.0,1.0,-3.201080083847046,1.034523844718933,2.1665563583374023,0.3120569586753845,0.8407442569732666,0.8407442569732666,0.0,181.54327392578125,188.0,58217.546875,0.0,2859.7294921875,1.0,279.4550170898437,282.9958190917969,296.4913024902344,300.27703857421875,293.1499938964844,293.1499938964844,279.75,39186.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906400501728058,1.0,0.0,0.0,3.92566442489624,3.92569351196289,1.028299493555096e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.7451171875,0.0,1968.1478271484373,1895.4371337890625,0.0,3463.169677734375,0.9807729125022888,1.0,0.0,3.0,1.0,0.0
18189060,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.830543577671051,0.3978556990623474,0.3610007464885711,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9550342559814452,0.5987269282341003,0.5680169463157654,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8599129319190979,0.4447324573993683,0.3131052851676941,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8306261897087097,0.3982141613960266,0.380272775888443,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.6939420104026794,0.2278446555137634,1.0440335273742676,285.0009460449219,284.95001220703125,302.3266296386719,293.4501647949219,298.8421936035156,297.1795654296875,285.0016784667969,1.0,0.6140643954277039,0.4294811189174652,0.4294811189174652,1.0,1.0,-3.20182204246521,1.032609939575195,2.169212102890014,0.3096488416194916,0.9365130662918092,0.9365130662918092,0.0,184.3863220214844,191.0,57366.4140625,0.0,2876.818603515625,1.0,279.7447204589844,283.1317443847656,296.4277038574219,300.0942077636719,293.1499938964844,293.1499938964844,279.45001220703125,31267.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979986906051636,1.0,0.0,0.0,4.046065330505371,4.0460944175720215,1.092343040909327e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.404296875,0.0,2063.75830078125,1895.4371337890625,0.0,3384.921875,1.0,1.0,0.0,3.0,1.0,0.0
18189120,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.830543577671051,0.3978556990623474,0.3610007464885711,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9550342559814452,0.5987269282341003,0.5680169463157654,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8599129319190979,0.4447324573993683,0.3131052851676941,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8306261897087097,0.3982141613960266,0.380272775888443,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.6939420104026794,0.2278446555137634,1.0440335273742676,285.0009460449219,284.95001220703125,302.3266296386719,293.4501647949219,298.8421936035156,297.1795654296875,285.0016784667969,1.0,0.6140643954277039,0.4294811189174652,0.4294811189174652,1.0,1.0,-3.20182204246521,1.032609939575195,2.169212102890014,0.3096488416194916,0.9365130662918092,0.9365130662918092,0.0,184.3863220214844,191.0,57366.4140625,0.0,2876.818603515625,1.0,279.7447204589844,283.1317443847656,296.4277038574219,300.0942077636719,293.1499938964844,293.1499938964844,279.45001220703125,31267.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979986906051636,1.0,0.0,0.0,4.046065330505371,4.0460944175720215,1.092343040909327e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.404296875,0.0,2063.75830078125,1895.4371337890625,0.0,3384.921875,1.0,1.0,0.0,3.0,1.0,0.0
18189180,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8264582753181458,0.3965491950511932,0.3602236211299896,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9509980082511902,0.5995365977287292,0.5691871047019958,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8562533259391785,0.4446571171283722,0.3133307993412018,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8272684216499329,0.3981379568576813,0.3805313110351562,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.6902299523353577,0.2272626757621765,1.042635798454285,284.893310546875,284.95001220703125,302.30743408203125,293.4315795898437,298.8288879394531,297.17437744140625,284.8951721191406,1.0,0.6157678365707397,0.4286155700683594,0.4286155700683594,1.0,1.0,-3.2012038230896,1.0301764011383057,2.171027421951294,0.3072348833084106,0.8361955285072327,0.8361955285072327,0.0,187.6232147216797,194.0,57965.2109375,0.0,2893.227294921875,1.0,279.4553527832031,283.0072631835937,296.45361328125,300.22222900390625,293.1499938964844,293.1499938964844,279.75,39390.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063996076583862,1.0,0.0,0.0,3.898581504821777,3.898610591888428,1.0141601478608209e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.46240234375,0.0,1934.7301025390625,1895.4371337890625,0.0,3463.160888671875,0.9752798676490784,1.0,0.0,3.0,1.0,0.0
18189240,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8264582753181458,0.3965491950511932,0.3602236211299896,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9509980082511902,0.5995365977287292,0.5691871047019958,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8562533259391785,0.4446571171283722,0.3133307993412018,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8272684216499329,0.3981379568576813,0.3805313110351562,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.6902299523353577,0.2272626757621765,1.042635798454285,284.893310546875,284.95001220703125,302.30743408203125,293.4315795898437,298.8288879394531,297.17437744140625,284.8951721191406,1.0,0.6157678365707397,0.4286155700683594,0.4286155700683594,1.0,1.0,-3.2012038230896,1.0301764011383057,2.171027421951294,0.3072348833084106,0.8361955285072327,0.8361955285072327,0.0,187.6232147216797,194.0,57965.2109375,0.0,2893.227294921875,1.0,279.4553527832031,283.0072631835937,296.45361328125,300.22222900390625,293.1499938964844,293.1499938964844,279.75,39390.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063996076583862,1.0,0.0,0.0,3.898581504821777,3.898610591888428,1.0141601478608209e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.46240234375,0.0,1934.7301025390625,1895.4371337890625,0.0,3463.160888671875,0.9752798676490784,1.0,0.0,3.0,1.0,0.0
18189300,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8245177268981934,0.396351546049118,0.359836220741272,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9490764737129213,0.6003703474998474,0.5697558522224426,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8545357584953308,0.4450078308582306,0.3134343922138214,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8256701231002808,0.3983784317970276,0.3806309700012207,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.6884332895278931,0.2271231263875961,1.0417749881744385,285.0127258300781,284.95001220703125,302.2977294921875,293.422119140625,298.8247985839844,297.1755676269531,285.0133056640625,1.0,0.6165655255317688,0.4281828105449676,0.4281828105449676,1.0,1.0,-3.200624465942383,1.028867244720459,2.171757221221924,0.3058713674545288,0.9175740480422974,0.9175740480422974,0.0,189.1663513183593,194.0,57178.3359375,0.0,2900.46533203125,1.0,279.7078552246094,283.14068603515625,296.3881530761719,299.9979858398437,293.1499938964844,293.1499938964844,279.75,32815.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999220132827759,1.0,0.0,0.0,3.977697372436523,3.977725744247437,1.055739403454936e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.4375,0.0,1984.796630859375,1895.4371337890625,0.0,3402.857666015625,0.9905989170074464,1.0,0.0,3.0,1.0,0.0
18189360,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8233031034469604,0.3962663412094116,0.3598089516162872,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9480128884315492,0.6013132929801941,0.5706900358200073,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8535611629486084,0.4454928338527679,0.3137953877449035,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8247163891792297,0.3987220823764801,0.3809899985790252,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.6872644424438477,0.2270672917366027,1.0416629314422607,284.9944152832031,284.95001220703125,302.2879638671875,293.4125366210937,298.8218078613281,297.1781616210937,284.9943542480469,1.0,0.6174835562705994,0.4277595281600952,0.4277595281600952,1.0,1.0,-3.202444076538086,1.028458833694458,2.173985242843628,0.3049257099628448,0.9230518341064452,0.9230518341064452,0.0,190.38153076171875,197.0,57219.04296875,0.0,2910.8994140625,1.0,279.74481201171875,283.125732421875,296.3905944824219,300.0470886230469,293.1499938964844,293.1499938964844,279.45001220703125,32036.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980879783630371,1.0,0.0,0.0,4.043478012084961,4.043507099151611,1.0909465117947548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.5859375,0.0,2066.61669921875,1895.4371337890625,0.0,3385.755126953125,1.0,1.0,0.0,3.0,1.0,0.0
18189420,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8193914294242859,0.3949878215789795,0.3590314984321594,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9440661668777466,0.6020827889442444,0.5717986226081848,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8501970171928406,0.4455063939094543,0.3140668869018554,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8215277791023254,0.3986471593379974,0.3812339007854461,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6837530732154846,0.2265018373727798,1.0403019189834597,284.900634765625,284.95001220703125,302.26824951171875,293.3929748535156,298.8085021972656,297.173095703125,284.9020080566406,1.0,0.6191831231117249,0.4269129931926727,0.4269129931926727,1.0,1.0,-3.2018330097198486,1.026066541671753,2.175766468048096,0.3025590777397156,0.8316697478294373,0.8316697478294373,0.0,193.6214904785156,200.0,57725.32421875,0.0,2927.336181640625,1.0,279.4553527832031,283.0157165527344,296.4147644042969,300.1678161621094,293.1499938964844,293.1499938964844,279.75,39588.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906549632549286,1.0,0.0,0.0,3.874088287353516,3.874116897583008,1.0014568943006452e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.36474609375,0.0,1904.9736328125,1895.4371337890625,0.0,3464.555908203125,0.9702120423316956,1.0,0.0,3.0,1.0,0.0
