time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18189480,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8193914294242859,0.3949878215789795,0.3590314984321594,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9440661668777466,0.6020827889442444,0.5717986226081848,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8501970171928406,0.4455063939094543,0.3140668869018554,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8215277791023254,0.3986471593379974,0.3812339007854461,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6837530732154846,0.2265018373727798,1.0403019189834597,284.900634765625,284.95001220703125,302.26824951171875,293.3929748535156,298.8085021972656,297.173095703125,284.9020080566406,1.0,0.6191831231117249,0.4269129931926727,0.4269129931926727,1.0,1.0,-3.2018330097198486,1.026066541671753,2.175766468048096,0.3025590777397156,0.8316697478294373,0.8316697478294373,0.0,193.6214904785156,200.0,57725.32421875,0.0,2927.336181640625,1.0,279.4553527832031,283.0157165527344,296.4147644042969,300.1678161621094,293.1499938964844,293.1499938964844,279.75,39588.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906549632549286,1.0,0.0,0.0,3.874088287353516,3.874116897583008,1.0014568943006452e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.36474609375,0.0,1904.9736328125,1895.4371337890625,0.0,3464.555908203125,0.9702120423316956,1.0,0.0,3.0,1.0,0.0
18189540,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8164557814598083,0.3947494029998779,0.3586799800395965,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.941292941570282,0.6038460731506348,0.573310375213623,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8478448987007141,0.4464563131332397,0.3146244287490845,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8191887736320496,0.3992538750171661,0.3817270398139953,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6810387969017029,0.2263332307338714,1.0394848585128784,284.99334716796875,284.95001220703125,302.2483215332031,293.3728332519531,298.8016357421875,297.1772766113281,284.9924621582031,1.0,0.6209223866462708,0.4260664582252502,0.4260664582252502,1.0,1.0,-3.203500747680664,1.024518609046936,2.1789820194244385,0.3003469407558441,0.915440022945404,0.915440022945404,0.0,196.3388671875,188.0,57076.62890625,0.0,2945.696044921875,1.0,279.7440490722656,283.1249694824219,296.3519592285156,299.9965209960937,293.1499938964844,293.1499938964844,279.45001220703125,32586.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983256816864014,1.0,0.0,0.0,4.035857677459717,4.035886764526367,1.0868384379136842e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.9580078125,0.0,2060.8115234375,1895.4371337890625,0.0,3387.97216796875,1.0,1.0,0.0,3.0,1.0,0.0
18189600,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8164557814598083,0.3947494029998779,0.3586799800395965,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.941292941570282,0.6038460731506348,0.573310375213623,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8478448987007141,0.4464563131332397,0.3146244287490845,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8191887736320496,0.3992538750171661,0.3817270398139953,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6810387969017029,0.2263332307338714,1.0394848585128784,284.99334716796875,284.95001220703125,302.2483215332031,293.3728332519531,298.8016357421875,297.1772766113281,284.9924621582031,1.0,0.6209223866462708,0.4260664582252502,0.4260664582252502,1.0,1.0,-3.203500747680664,1.024518609046936,2.1789820194244385,0.3003469407558441,0.915440022945404,0.915440022945404,0.0,196.3388671875,188.0,57076.62890625,0.0,2945.696044921875,1.0,279.7440490722656,283.1249694824219,296.3519592285156,299.9965209960937,293.1499938964844,293.1499938964844,279.45001220703125,32586.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983256816864014,1.0,0.0,0.0,4.035857677459717,4.035886764526367,1.0868384379136842e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.9580078125,0.0,2060.8115234375,1895.4371337890625,0.0,3387.97216796875,1.0,1.0,0.0,3.0,1.0,0.0
18189660,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8189881443977356,0.3935261368751526,0.3576747179031372,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9462921619415284,0.6045955419540405,0.5741150975227356,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8514145016670227,0.446580559015274,0.3147632181644439,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8224196434020996,0.3992007672786712,0.3817131817340851,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.6835100650787354,0.2257956266403198,1.036959886550903,284.9037170410156,284.95001220703125,302.2282409667969,293.3520812988281,298.78826904296875,297.1725158691406,284.9042663574219,1.0,0.6182987689971924,0.4252172112464905,0.4252172112464905,1.0,1.0,-3.2003843784332275,1.021188259124756,2.179196119308472,0.2976600229740143,0.8266316652297974,0.8266316652297974,0.0,192.9795684814453,176.0,57478.0859375,0.0,2920.8330078125,1.0,279.45556640625,283.02001953125,296.3734436035156,300.1116027832031,293.1499938964844,293.1499938964844,279.75,39683.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067842364311218,1.0,0.0,0.0,3.853871583938599,3.853900194168091,9.91032266028924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.81689453125,0.0,1880.132568359375,1895.4371337890625,0.0,3466.736083984375,0.9656583070755004,1.0,0.0,3.0,1.0,0.0
18189720,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8189881443977356,0.3935261368751526,0.3576747179031372,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9462921619415284,0.6045955419540405,0.5741150975227356,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8514145016670227,0.446580559015274,0.3147632181644439,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8224196434020996,0.3992007672786712,0.3817131817340851,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.6835100650787354,0.2257956266403198,1.036959886550903,284.9037170410156,284.95001220703125,302.2282409667969,293.3520812988281,298.78826904296875,297.1725158691406,284.9042663574219,1.0,0.6182987689971924,0.4252172112464905,0.4252172112464905,1.0,1.0,-3.2003843784332275,1.021188259124756,2.179196119308472,0.2976600229740143,0.8266316652297974,0.8266316652297974,0.0,192.9795684814453,176.0,57478.0859375,0.0,2920.8330078125,1.0,279.45556640625,283.02001953125,296.3734436035156,300.1116027832031,293.1499938964844,293.1499938964844,279.75,39683.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067842364311218,1.0,0.0,0.0,3.853871583938599,3.853900194168091,9.91032266028924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.81689453125,0.0,1880.132568359375,1895.4371337890625,0.0,3466.736083984375,0.9656583070755004,1.0,0.0,3.0,1.0,0.0
18189780,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.82664954662323,0.3934191167354584,0.3570506274700165,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.957948625087738,0.6064058542251587,0.5752618908882141,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8605824112892151,0.4477133154869079,0.3151432573795318,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8306458592414856,0.3998950123786926,0.3818743824958801,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.6906778216362,0.225718155503273,1.0345638990402222,284.9925842285156,284.95001220703125,302.2080993652344,293.3306579589844,298.7817687988281,297.1776428222656,284.991455078125,1.0,0.6136724352836609,0.4243679344654083,0.4243679344654083,1.0,1.0,-3.19877552986145,1.0184217691421509,2.180353879928589,0.2949957847595215,0.9084895253181458,0.9084895253181458,0.0,185.16802978515625,164.0,56790.69140625,0.0,2874.86083984375,1.0,279.7439270019531,283.12713623046875,296.3089294433594,299.9358215332031,293.1499938964844,293.1499938964844,279.45001220703125,32755.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898396372795105,1.0,0.0,0.0,4.013701915740967,4.013731002807617,1.0749381544883363e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.6943359375,0.0,2032.283203125,1895.4371337890625,0.0,3388.63134765625,0.9961637258529664,1.0,0.0,3.0,1.0,0.0
18189840,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.82664954662323,0.3934191167354584,0.3570506274700165,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.957948625087738,0.6064058542251587,0.5752618908882141,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8605824112892151,0.4477133154869079,0.3151432573795318,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8306458592414856,0.3998950123786926,0.3818743824958801,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.6906778216362,0.225718155503273,1.0345638990402222,284.9925842285156,284.95001220703125,302.2080993652344,293.3306579589844,298.7817687988281,297.1776428222656,284.991455078125,1.0,0.6136724352836609,0.4243679344654083,0.4243679344654083,1.0,1.0,-3.19877552986145,1.0184217691421509,2.180353879928589,0.2949957847595215,0.9084895253181458,0.9084895253181458,0.0,185.16802978515625,164.0,56790.69140625,0.0,2874.86083984375,1.0,279.7439270019531,283.12713623046875,296.3089294433594,299.9358215332031,293.1499938964844,293.1499938964844,279.45001220703125,32755.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898396372795105,1.0,0.0,0.0,4.013701915740967,4.013731002807617,1.0749381544883363e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.6943359375,0.0,2032.283203125,1895.4371337890625,0.0,3388.63134765625,0.9961637258529664,1.0,0.0,3.0,1.0,0.0
18189900,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.831437885761261,0.3929020464420318,0.3566758334636688,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.9647695422172546,0.6068365573883057,0.5757606625556946,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.8663646578788757,0.4479008018970489,0.3153148591518402,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.8357835412025452,0.3999503254890442,0.3819299936294555,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.6952415108680725,0.2255343645811081,1.0333809852600098,284.8614196777344,284.95001220703125,302.197998046875,293.3197021484375,298.77569580078125,297.1761474609375,284.8619384765625,1.0,0.6109280586242676,0.4239433109760284,0.4239433109760284,1.0,1.0,-3.197781801223755,1.0169597864151,2.180821895599365,0.2937494814395904,0.8127111196517944,0.8127111196517944,0.0,180.56085205078125,164.0,57463.31640625,0.0,2847.66552734375,1.0,279.4901123046875,282.9835510253906,296.3556213378906,300.1380920410156,293.1499938964844,293.1499938964844,279.45001220703125,40147.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051631093025208,1.0,0.0,0.0,3.9294590950012207,3.92948842048645,1.0302884447810357e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.8125,0.0,1980.834716796875,1895.4371337890625,0.0,3451.662841796875,0.9786362648010254,1.0,0.0,3.0,1.0,0.0
18189960,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8361894488334656,0.3923687040805816,0.3559645116329193,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9713196754455566,0.6072347164154053,0.5758934617042542,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.872212827205658,0.4480539858341217,0.3152505755424499,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8409845232963562,0.3999654948711395,0.3817321956157684,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6998063325881958,0.2253129482269287,1.0314807891845703,284.9064636230469,284.95001220703125,302.1879272460937,293.3085327148437,298.769287109375,297.1740417480469,284.9068603515625,1.0,0.6078551411628723,0.4235724210739136,0.4235724210739136,1.0,1.0,-3.194486856460572,1.0147907733917236,2.179696083068848,0.2922510504722595,0.8216827511787415,0.8216827511787415,0.0,175.8922576904297,152.0,57136.984375,0.0,2815.43701171875,1.0,279.4558410644531,283.0263061523437,296.3287048339844,300.04571533203125,293.1499938964844,293.1499938964844,279.75,39718.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906651258468628,1.0,0.0,0.0,3.824713945388794,3.824742078781128,9.760930197444395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.3115234375,0.0,1843.9327392578125,1895.4371337890625,0.0,3465.5,0.9595305919647216,1.0,0.0,3.0,1.0,0.0
18190020,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8497418165206909,0.3924103677272796,0.3553721606731415,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9872065782546996,0.6091226935386658,0.5770016312599182,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8883131742477417,0.4493966996669769,0.3156937956809997,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8553445339202881,0.4007793664932251,0.381891667842865,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7121558785438538,0.2253611236810684,1.0290963649749756,284.9927978515625,284.95001220703125,302.1677551269531,293.2856750488281,298.7639465332031,297.1801452636719,284.99169921875,1.0,0.6014701128005981,0.4228306710720062,0.4228306710720062,1.0,1.0,-3.1929574012756348,1.012325644493103,2.180631637573242,0.2898995578289032,0.9025579690933228,0.9025579690933228,0.0,164.93475341796875,140.0,56466.41796875,0.0,2752.620361328125,1.0,279.7437438964844,283.1309509277344,296.2634582519531,299.8697814941406,293.1499938964844,293.1499938964844,279.45001220703125,32759.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981773257255554,1.0,0.0,0.0,3.9860448837280273,3.98607349395752,1.0601751228023204e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.57421875,0.0,1995.395263671875,1895.4371337890625,0.0,3386.58837890625,0.9899746775627136,1.0,0.0,3.0,1.0,0.0
18190080,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8497418165206909,0.3924103677272796,0.3553721606731415,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9872065782546996,0.6091226935386658,0.5770016312599182,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8883131742477417,0.4493966996669769,0.3156937956809997,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8553445339202881,0.4007793664932251,0.381891667842865,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7121558785438538,0.2253611236810684,1.0290963649749756,284.9927978515625,284.95001220703125,302.1677551269531,293.2856750488281,298.7639465332031,297.1801452636719,284.99169921875,1.0,0.6014701128005981,0.4228306710720062,0.4228306710720062,1.0,1.0,-3.1929574012756348,1.012325644493103,2.180631637573242,0.2898995578289032,0.9025579690933228,0.9025579690933228,0.0,164.93475341796875,140.0,56466.41796875,0.0,2752.620361328125,1.0,279.7437438964844,283.1309509277344,296.2634582519531,299.8697814941406,293.1499938964844,293.1499938964844,279.45001220703125,32759.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981773257255554,1.0,0.0,0.0,3.9860448837280273,3.98607349395752,1.0601751228023204e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.57421875,0.0,1995.395263671875,1895.4371337890625,0.0,3386.58837890625,0.9899746775627136,1.0,0.0,3.0,1.0,0.0
18190140,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8641799092292786,0.3914880752563476,0.3543676435947418,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9990000128746032,0.6100761890411377,0.5747394561767578,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9052915573120116,0.4499253332614898,0.3159064650535583,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8708189725875854,0.400949090719223,0.3818091154098511,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7240277528762817,0.225056767463684,1.0263134241104126,284.9070739746094,284.95001220703125,302.14764404296875,293.26202392578125,298.7520751953125,297.17730712890625,284.9065856933594,1.0,0.5945266485214233,0.4220889508724212,0.4220889508724212,1.0,1.0,-3.1859350204467773,1.0078245401382446,2.1781105995178223,0.2872020006179809,0.8171617388725281,0.8171617388725281,0.0,154.5083465576172,128.0,56789.5234375,0.0,2681.650390625,1.0,279.4559631347656,283.0296630859375,296.28240966796875,299.9789428710937,293.1499938964844,293.1499938964844,279.75,39644.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064926505088806,1.0,0.0,0.0,3.798982858657837,3.799010753631592,9.630036856833613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.61669921875,0.0,1811.5828857421875,1895.4371337890625,0.0,3464.026123046875,0.9536285400390624,1.0,0.0,3.0,1.0,0.0
18190200,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8641799092292786,0.3914880752563476,0.3543676435947418,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9990000128746032,0.6100761890411377,0.5747394561767578,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9052915573120116,0.4499253332614898,0.3159064650535583,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8708189725875854,0.400949090719223,0.3818091154098511,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7240277528762817,0.225056767463684,1.0263134241104126,284.9070739746094,284.95001220703125,302.14764404296875,293.26202392578125,298.7520751953125,297.17730712890625,284.9065856933594,1.0,0.5945266485214233,0.4220889508724212,0.4220889508724212,1.0,1.0,-3.1859350204467773,1.0078245401382446,2.1781105995178223,0.2872020006179809,0.8171617388725281,0.8171617388725281,0.0,154.5083465576172,128.0,56789.5234375,0.0,2681.650390625,1.0,279.4559631347656,283.0296630859375,296.28240966796875,299.9789428710937,293.1499938964844,293.1499938964844,279.75,39644.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064926505088806,1.0,0.0,0.0,3.798982858657837,3.799010753631592,9.630036856833613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.61669921875,0.0,1811.5828857421875,1895.4371337890625,0.0,3464.026123046875,0.9536285400390624,1.0,0.0,3.0,1.0,0.0
18190260,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.8761648535728455,0.391464352607727,0.3539077639579773,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.9990000128746032,0.6146113872528076,0.5510855913162231,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9203925728797911,0.4512713253498077,0.3165017664432525,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.883639395236969,0.4017055034637451,0.3821054697036743,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.7331805229187012,0.2250730246305465,1.0246355533599854,284.977783203125,284.95001220703125,302.1276550292969,293.2375183105469,298.75262451171875,297.1945495605469,284.976318359375,1.0,0.5856362581253052,0.4214250147342682,0.4214250147342682,1.0,1.0,-3.155937671661377,0.9951648116111756,2.160773038864136,0.2812096774578094,0.8823723793029785,0.8823723793029785,0.0,146.08543395996094,116.0,55680.71875,0.0,2576.75390625,1.0,279.7435302734375,283.12750244140625,296.2113342285156,299.7788391113281,293.1499938964844,293.1499938964844,280.04998779296875,33570.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973649144172668,1.0,0.0,0.0,3.934069871902466,3.9340980052948,1.0327077006877516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.373046875,0.0,1933.826416015625,1895.4371337890625,0.0,3379.009033203125,0.9786841869354248,1.0,0.0,3.0,1.0,0.0
18190320,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.8761648535728455,0.391464352607727,0.3539077639579773,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.9990000128746032,0.6146113872528076,0.5510855913162231,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9203925728797911,0.4512713253498077,0.3165017664432525,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.883639395236969,0.4017055034637451,0.3821054697036743,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.7331805229187012,0.2250730246305465,1.0246355533599854,284.977783203125,284.95001220703125,302.1276550292969,293.2375183105469,298.75262451171875,297.1945495605469,284.976318359375,1.0,0.5856362581253052,0.4214250147342682,0.4214250147342682,1.0,1.0,-3.155937671661377,0.9951648116111756,2.160773038864136,0.2812096774578094,0.8823723793029785,0.8823723793029785,0.0,146.08543395996094,116.0,55680.71875,0.0,2576.75390625,1.0,279.7435302734375,283.12750244140625,296.2113342285156,299.7788391113281,293.1499938964844,293.1499938964844,280.04998779296875,33570.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973649144172668,1.0,0.0,0.0,3.934069871902466,3.9340980052948,1.0327077006877516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.373046875,0.0,1933.826416015625,1895.4371337890625,0.0,3379.009033203125,0.9786841869354248,1.0,0.0,3.0,1.0,0.0
18190380,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8920665383338928,0.3917534351348877,0.3537752032279968,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.9990000128746032,0.6228700876235962,0.5226058959960938,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.9405166506767272,0.4529555737972259,0.317365825176239,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.900339663028717,0.4027479588985443,0.3826884329319,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7452744841575623,0.2253583222627639,1.0240455865859983,285.0628662109375,284.95001220703125,302.1078491210937,293.212158203125,298.7657775878906,297.2304992675781,285.06219482421875,1.0,0.5755791664123535,0.4207610785961151,0.4207610785961151,1.0,1.0,-3.122570514678955,0.9812897443771362,2.1412806510925293,0.274727314710617,1.0,1.0,0.0,136.5332794189453,119.0,54377.7421875,0.0,2461.208251953125,1.0,280.0448608398437,283.2430725097656,296.1833801269531,299.66229248046875,293.1499938964844,293.1499938964844,279.75,27598.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889613151550293,1.0,0.0,0.0,4.063787937164307,4.063816547393799,1.1019333214790097e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.5380859375,0.0,2057.41748046875,1895.4371337890625,0.0,3300.49267578125,1.0,1.0,0.0,3.0,1.0,0.0
18190440,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8920665383338928,0.3917534351348877,0.3537752032279968,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.9990000128746032,0.6228700876235962,0.5226058959960938,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.9405166506767272,0.4529555737972259,0.317365825176239,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.900339663028717,0.4027479588985443,0.3826884329319,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7452744841575623,0.2253583222627639,1.0240455865859983,285.0628662109375,284.95001220703125,302.1078491210937,293.212158203125,298.7657775878906,297.2304992675781,285.06219482421875,1.0,0.5755791664123535,0.4207610785961151,0.4207610785961151,1.0,1.0,-3.122570514678955,0.9812897443771362,2.1412806510925293,0.274727314710617,1.0,1.0,0.0,136.5332794189453,119.0,54377.7421875,0.0,2461.208251953125,1.0,280.0448608398437,283.2430725097656,296.1833801269531,299.66229248046875,293.1499938964844,293.1499938964844,279.75,27598.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889613151550293,1.0,0.0,0.0,4.063787937164307,4.063816547393799,1.1019333214790097e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.5380859375,0.0,2057.41748046875,1895.4371337890625,0.0,3300.49267578125,1.0,1.0,0.0,3.0,1.0,0.0
18190500,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8980680704116821,0.3914399743080139,0.3536607921123504,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9990000128746032,0.627342164516449,0.5123379826545715,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9480485916137696,0.4534056782722473,0.3177802860736847,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.90683776140213,0.402974784374237,0.3829829394817352,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.7500024437904358,0.2253809124231338,1.0240780115127563,284.9128723144531,284.95001220703125,302.0980224609375,293.1991271972656,298.7724914550781,297.2481384277344,284.905517578125,1.0,0.5723742246627808,0.4204291105270386,0.4204291105270386,1.0,1.0,-3.1109635829925537,0.9762203693389891,2.1347432136535645,0.2720261514186859,0.9158501029014589,0.9158501029014589,0.0,133.2060089111328,119.0,55356.52734375,0.0,2421.543701171875,1.0,279.7897033691406,283.0713195800781,296.23297119140625,299.8703918457031,293.1499938964844,293.1499938964844,279.75,30553.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957630395889282,1.0,0.0,0.0,4.048627853393555,4.048656940460205,1.0937271781585878e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.8623046875,0.0,2061.322265625,1895.4371337890625,0.0,3364.05859375,1.0,1.0,0.0,3.0,1.0,0.0
18190560,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.9015683531761168,0.3907414376735687,0.3530847728252411,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9990000128746032,0.631277322769165,0.5057462453842163,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9526875019073486,0.4535101652145386,0.3178814351558685,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.91112220287323,0.402906984090805,0.3829476833343506,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7529585957527161,0.2252248674631118,1.0233430862426758,284.875244140625,284.95001220703125,302.0882873535156,293.18585205078125,298.7769775390625,297.26055908203125,284.8747253417969,1.0,0.5699149966239929,0.4204215705394745,0.4204215705394745,1.0,1.0,-3.10153865814209,0.9727123975753784,2.128826141357422,0.2705529034137726,0.8701136708259583,0.8701136708259583,0.0,131.0245361328125,137.0,55251.6953125,0.0,2392.281005859375,1.0,279.7546691894531,283.0406494140625,296.2140808105469,299.8110046386719,293.1499938964844,293.1499938964844,280.04998779296875,36049.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985572457313538,1.0,0.0,0.0,4.019533157348633,4.019562721252441,1.0780638604046544e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.09228515625,0.0,2067.268798828125,1895.4371337890625,0.0,3390.132080078125,0.9988306760787964,1.0,0.0,3.0,1.0,0.0
18190620,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8986125588417053,0.3908306062221527,0.3527794182300567,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.9990000128746032,0.6383978128433228,0.5101606249809265,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.9505277872085572,0.4550286531448364,0.3186726570129394,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.9086803197860718,0.4037764966487884,0.383493423461914,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.7509700059890747,0.2254792302846908,1.0238335132598877,285.0434265136719,284.95001220703125,302.0689697265625,293.1585693359375,298.78863525390625,297.28570556640625,285.0445861816406,1.0,0.572351336479187,0.4204064905643463,0.4204064905643463,1.0,1.0,-3.108632802963257,0.9752991795539856,2.133333683013916,0.2710364460945129,1.0,1.0,0.0,132.4847869873047,155.0,54161.84375,0.0,2413.362060546875,1.0,280.0453491210937,283.22857666015625,296.1333312988281,299.5973205566406,293.1499938964844,293.1499938964844,279.75,27545.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896980285644531,1.0,0.0,0.0,4.064205646514893,4.064234256744385,1.1021598993465886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.1240234375,0.0,2057.538330078125,1895.4371337890625,0.0,3307.38330078125,1.0,1.0,0.0,3.0,1.0,0.0
18190680,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8986125588417053,0.3908306062221527,0.3527794182300567,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.9990000128746032,0.6383978128433228,0.5101606249809265,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.9505277872085572,0.4550286531448364,0.3186726570129394,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.9086803197860718,0.4037764966487884,0.383493423461914,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.7509700059890747,0.2254792302846908,1.0238335132598877,285.0434265136719,284.95001220703125,302.0689697265625,293.1585693359375,298.78863525390625,297.28570556640625,285.0445861816406,1.0,0.572351336479187,0.4204064905643463,0.4204064905643463,1.0,1.0,-3.108632802963257,0.9752991795539856,2.133333683013916,0.2710364460945129,1.0,1.0,0.0,132.4847869873047,155.0,54161.84375,0.0,2413.362060546875,1.0,280.0453491210937,283.22857666015625,296.1333312988281,299.5973205566406,293.1499938964844,293.1499938964844,279.75,27545.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896980285644531,1.0,0.0,0.0,4.064205646514893,4.064234256744385,1.1021598993465886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.1240234375,0.0,2057.538330078125,1895.4371337890625,0.0,3307.38330078125,1.0,1.0,0.0,3.0,1.0,0.0
18190740,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8868463039398193,0.3901664018630981,0.3527340292930603,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9990000128746032,0.6411514282226562,0.5300655961036682,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.938008427619934,0.4558809995651245,0.3196611106395721,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8972949981689453,0.4041872918605804,0.3843438327312469,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7422674894332886,0.2254203259944915,1.025412917137146,284.895263671875,284.95001220703125,302.04998779296875,293.1302795410156,298.78204345703125,297.28192138671875,284.8960876464844,1.0,0.5802841186523438,0.4203914105892181,0.4203914105892181,1.0,1.0,-3.136604785919189,0.9854699969291688,2.151134729385376,0.2748232781887054,0.9003741145133972,0.9003741145133972,0.0,139.1575927734375,173.0,55652.35546875,0.0,2502.13818359375,1.0,279.7546691894531,283.05133056640625,296.16455078125,299.7723999023437,293.1499938964844,293.1499938964844,279.45001220703125,33425.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002370834350586,1.0,0.0,0.0,4.03444242477417,4.03447151184082,1.0860761676667607e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.71875,0.0,2065.831787109375,1895.4371337890625,0.0,3405.79443359375,1.0,1.0,0.0,3.0,1.0,0.0
18190800,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8868463039398193,0.3901664018630981,0.3527340292930603,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9990000128746032,0.6411514282226562,0.5300655961036682,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.938008427619934,0.4558809995651245,0.3196611106395721,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8972949981689453,0.4041872918605804,0.3843438327312469,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7422674894332886,0.2254203259944915,1.025412917137146,284.895263671875,284.95001220703125,302.04998779296875,293.1302795410156,298.78204345703125,297.28192138671875,284.8960876464844,1.0,0.5802841186523438,0.4203914105892181,0.4203914105892181,1.0,1.0,-3.136604785919189,0.9854699969291688,2.151134729385376,0.2748232781887054,0.9003741145133972,0.9003741145133972,0.0,139.1575927734375,173.0,55652.35546875,0.0,2502.13818359375,1.0,279.7546691894531,283.05133056640625,296.16455078125,299.7723999023437,293.1499938964844,293.1499938964844,279.45001220703125,33425.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002370834350586,1.0,0.0,0.0,4.03444242477417,4.03447151184082,1.0860761676667607e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.71875,0.0,2065.831787109375,1895.4371337890625,0.0,3405.79443359375,1.0,1.0,0.0,3.0,1.0,0.0
18190860,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8764356374740601,0.393052875995636,0.3547669053077698,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9990000128746032,0.6446139216423035,0.5519196391105652,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9264310002326964,0.4604165554046631,0.3223585486412048,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8876054286956787,0.4084562361240387,0.3877279758453369,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7363220453262329,0.2295060604810714,1.0404828786849976,284.8840637207031,284.95001220703125,302.03094482421875,293.1010131835937,298.7867126464844,297.29620361328125,284.88629150390625,1.0,0.592691957950592,0.4195351898670196,0.4195351898670196,1.0,1.0,-3.1907219886779785,1.00301992893219,2.187701940536499,0.2799499332904815,0.8232513666152954,0.8232513666152954,0.0,147.70321655273438,176.0,56712.53515625,0.0,2654.38037109375,1.0,279.45587158203125,283.00543212890625,296.133544921875,299.8128967285156,293.1499938964844,293.1499938964844,279.75,39725.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097828269004822,1.0,0.0,0.0,3.817350149154663,3.817378282546997,9.723380571813325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.8359375,0.0,1834.85009765625,1895.4371337890625,0.0,3494.588134765625,0.9582785367965698,1.0,0.0,3.0,1.0,0.0
18190920,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8764356374740601,0.393052875995636,0.3547669053077698,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9990000128746032,0.6446139216423035,0.5519196391105652,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9264310002326964,0.4604165554046631,0.3223585486412048,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8876054286956787,0.4084562361240387,0.3877279758453369,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7363220453262329,0.2295060604810714,1.0404828786849976,284.8840637207031,284.95001220703125,302.03094482421875,293.1010131835937,298.7867126464844,297.29620361328125,284.88629150390625,1.0,0.592691957950592,0.4195351898670196,0.4195351898670196,1.0,1.0,-3.1907219886779785,1.00301992893219,2.187701940536499,0.2799499332904815,0.8232513666152954,0.8232513666152954,0.0,147.70321655273438,176.0,56712.53515625,0.0,2654.38037109375,1.0,279.45587158203125,283.00543212890625,296.133544921875,299.8128967285156,293.1499938964844,293.1499938964844,279.75,39725.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097828269004822,1.0,0.0,0.0,3.817350149154663,3.817378282546997,9.723380571813325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.8359375,0.0,1834.85009765625,1895.4371337890625,0.0,3494.588134765625,0.9582785367965698,1.0,0.0,3.0,1.0,0.0
18190980,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8694509267807007,0.3953022956848144,0.3570722639560699,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9990000128746032,0.6467355489730835,0.5688456892967224,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.91886705160141,0.4643369019031524,0.3253019154071808,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8812434077262878,0.4118735492229461,0.3912926018238067,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7327095866203308,0.2323856949806213,1.0554566383361816,285.00372314453125,284.95001220703125,302.01141357421875,293.07080078125,298.7831115722656,297.29986572265625,285.00341796875,1.0,0.6029360890388489,0.4186789691448211,0.4186789691448211,1.0,1.0,-3.239696502685547,1.0184768438339231,2.221219539642334,0.2848046123981476,0.9238459467887878,0.9238459467887878,0.0,154.8554229736328,179.0,56845.7890625,0.0,2793.049072265625,1.0,279.74383544921875,283.1256103515625,296.0643920898437,299.6789245605469,293.1499938964844,293.1499938964844,279.45001220703125,31677.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042403697967528,1.0,0.0,0.0,4.01905632019043,4.01908540725708,1.0778081787066185e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.92578125,0.0,2030.6072998046875,1895.4371337890625,0.0,3443.077880859375,0.9968758821487428,1.0,0.0,3.0,1.0,0.0
18191040,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8694509267807007,0.3953022956848144,0.3570722639560699,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9990000128746032,0.6467355489730835,0.5688456892967224,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.91886705160141,0.4643369019031524,0.3253019154071808,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8812434077262878,0.4118735492229461,0.3912926018238067,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7327095866203308,0.2323856949806213,1.0554566383361816,285.00372314453125,284.95001220703125,302.01141357421875,293.07080078125,298.7831115722656,297.29986572265625,285.00341796875,1.0,0.6029360890388489,0.4186789691448211,0.4186789691448211,1.0,1.0,-3.239696502685547,1.0184768438339231,2.221219539642334,0.2848046123981476,0.9238459467887878,0.9238459467887878,0.0,154.8554229736328,179.0,56845.7890625,0.0,2793.049072265625,1.0,279.74383544921875,283.1256103515625,296.0643920898437,299.6789245605469,293.1499938964844,293.1499938964844,279.45001220703125,31677.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042403697967528,1.0,0.0,0.0,4.01905632019043,4.01908540725708,1.0778081787066185e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.92578125,0.0,2030.6072998046875,1895.4371337890625,0.0,3443.077880859375,0.9968758821487428,1.0,0.0,3.0,1.0,0.0
18191100,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8659011721611023,0.395590603351593,0.3577721416950226,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9990000128746032,0.6469202041625977,0.576977014541626,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9151167869567872,0.465524822473526,0.3264492452144623,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8780301213264465,0.4129005670547485,0.3926460742950439,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.7306577563285828,0.233246237039566,1.0608470439910889,284.8764038085937,284.95001220703125,302.00146484375,293.05535888671875,298.7755126953125,297.2938842773437,284.8758544921875,1.0,0.6074156165122986,0.4182508587837219,0.4182508587837219,1.0,1.0,-3.259812593460083,1.0245915651321411,2.2352209091186523,0.2865697145462036,0.8354935646057129,0.8354935646057129,0.0,158.21070861816406,179.0,57991.9140625,0.0,2853.454833984375,1.0,279.4896850585937,282.9762878417969,296.11065673828125,299.9079895019531,293.1499938964844,293.1499938964844,279.45001220703125,37933.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91314297914505,1.0,0.0,0.0,3.9773123264312735,3.977341890335083,1.0555351082075504e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.2197265625,0.0,2026.0164794921875,1895.4371337890625,0.0,3525.748291015625,0.9882398247718812,1.0,0.0,3.0,1.0,0.0
18191160,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8618767857551575,0.3956688642501831,0.3579581081867218,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9990000128746032,0.6466892957687378,0.5854331254959106,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.910924196243286,0.4664924144744873,0.3272185325622558,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8743905425071716,0.4136877357959747,0.3935451209545135,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7281497120857239,0.2338474690914154,1.0644510984420776,284.9159240722656,284.95001220703125,301.99139404296875,293.03973388671875,298.7640686035156,297.28485107421875,284.91717529296875,1.0,0.6114367246627808,0.4173818528652191,0.4173818528652191,1.0,1.0,-3.2765495777130127,1.0283656120300293,2.2481839656829834,0.2867211401462555,0.8439367413520813,0.8439367413520813,0.0,161.5617218017578,182.0,57992.69140625,0.0,2907.37548828125,1.0,279.45556640625,283.0098571777344,296.08258056640625,299.84033203125,293.1499938964844,293.1499938964844,279.75,38255.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170958399772644,1.0,0.0,0.0,3.8993077278137207,3.899336338043213,1.0145379292225698e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.82666015625,0.0,1926.5899658203125,1895.4371337890625,0.0,3562.33349609375,0.9749374389648438,1.0,0.0,3.0,1.0,0.0
18191220,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8560165762901306,0.3967714607715606,0.3589088320732116,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9990000128746032,0.6468440890312195,0.5992993712425232,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9051262140274048,0.4692812263965606,0.3291360139846802,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8690462708473206,0.4158199727535248,0.3955949246883392,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.724296510219574,0.2351775914430618,1.0711252689361572,285.0320739746094,284.95001220703125,301.97100830078125,293.00787353515625,298.7464294433594,297.2753601074219,285.0339050292969,1.0,0.6185603141784668,0.4156438112258911,0.4156438112258911,1.0,1.0,-3.307166576385498,1.0346593856811523,2.2725071907043457,0.2863118350505829,0.9572113752365112,0.9572113752365112,0.0,167.28179931640625,185.0,57568.96484375,0.0,3005.02880859375,1.0,279.74432373046875,283.1394348144531,296.00494384765625,299.6766967773437,293.1499938964844,293.1499938964844,279.45001220703125,30103.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912669837474823,1.0,0.0,0.0,4.049803733825684,4.049832344055176,1.0943624602077762e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.1953125,0.0,2059.18896484375,1895.4371337890625,0.0,3521.3642578125,1.0,1.0,0.0,3.0,1.0,0.0
18191280,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8560165762901306,0.3967714607715606,0.3589088320732116,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9990000128746032,0.6468440890312195,0.5992993712425232,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9051262140274048,0.4692812263965606,0.3291360139846802,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8690462708473206,0.4158199727535248,0.3955949246883392,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.724296510219574,0.2351775914430618,1.0711252689361572,285.0320739746094,284.95001220703125,301.97100830078125,293.00787353515625,298.7464294433594,297.2753601074219,285.0339050292969,1.0,0.6185603141784668,0.4156438112258911,0.4156438112258911,1.0,1.0,-3.307166576385498,1.0346593856811523,2.2725071907043457,0.2863118350505829,0.9572113752365112,0.9572113752365112,0.0,167.28179931640625,185.0,57568.96484375,0.0,3005.02880859375,1.0,279.74432373046875,283.1394348144531,296.00494384765625,299.6766967773437,293.1499938964844,293.1499938964844,279.45001220703125,30103.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912669837474823,1.0,0.0,0.0,4.049803733825684,4.049832344055176,1.0943624602077762e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.1953125,0.0,2059.18896484375,1895.4371337890625,0.0,3521.3642578125,1.0,1.0,0.0,3.0,1.0,0.0
