time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18191340,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8502394556999207,0.3966868817806244,0.3593224883079529,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9990000128746032,0.6457021832466125,0.6112051010131836,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8997198343276978,0.4709972143173218,0.3306865990161896,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8638464212417603,0.4170523881912231,0.3971945643424988,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7203051447868347,0.2358233779668808,1.0757869482040403,284.9001770019531,284.95001220703125,301.9502258300781,292.97528076171875,298.7223205566406,297.25732421875,284.9021911621094,1.0,0.6246066689491272,0.4139057695865631,0.4139057695865631,1.0,1.0,-3.331401824951172,1.038562297821045,2.292839527130127,0.2851090133190155,0.8599634766578674,0.8599634766578674,0.0,172.67750549316406,188.0,58814.95703125,0.0,3088.434814453125,1.0,279.4546813964844,282.98126220703125,296.0173645019531,299.831298828125,293.1499938964844,293.1499938964844,279.75,37478.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247881174087524,1.0,0.0,0.0,3.9831132888793945,3.983142852783203,1.0586163625703191e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.3828125,0.0,2030.0333251953125,1895.4371337890625,0.0,3633.278564453125,0.9919584393501282,1.0,0.0,3.0,1.0,0.0
18191400,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8502394556999207,0.3966868817806244,0.3593224883079529,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9990000128746032,0.6457021832466125,0.6112051010131836,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8997198343276978,0.4709972143173218,0.3306865990161896,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8638464212417603,0.4170523881912231,0.3971945643424988,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7203051447868347,0.2358233779668808,1.0757869482040403,284.9001770019531,284.95001220703125,301.9502258300781,292.97528076171875,298.7223205566406,297.25732421875,284.9021911621094,1.0,0.6246066689491272,0.4139057695865631,0.4139057695865631,1.0,1.0,-3.331401824951172,1.038562297821045,2.292839527130127,0.2851090133190155,0.8599634766578674,0.8599634766578674,0.0,172.67750549316406,188.0,58814.95703125,0.0,3088.434814453125,1.0,279.4546813964844,282.98126220703125,296.0173645019531,299.831298828125,293.1499938964844,293.1499938964844,279.75,37478.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247881174087524,1.0,0.0,0.0,3.9831132888793945,3.983142852783203,1.0586163625703191e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.3828125,0.0,2030.0333251953125,1895.4371337890625,0.0,3633.278564453125,0.9919584393501282,1.0,0.0,3.0,1.0,0.0
18191460,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8436814546585083,0.3975318074226379,0.3599470257759094,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.9934961795806884,0.6463034152984619,0.612143337726593,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.8932982683181763,0.4735594391822815,0.3323766589164734,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8576546907424927,0.4188427329063415,0.3988434970378876,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.7152233123779297,0.2366543114185333,1.0799046754837036,285.04815673828125,284.95001220703125,301.9291687011719,292.9419860839844,298.7083435058594,297.2530212402344,285.048828125,1.0,0.6291232705116272,0.412593126296997,0.412593126296997,1.0,1.0,-3.342247247695923,1.0387721061706543,2.303475141525269,0.2830345034599304,0.993630588054657,0.993630588054657,0.0,178.50535583496094,191.0,57831.734375,0.0,3145.61962890625,1.0,279.7452392578125,283.1469421386719,295.9302062988281,299.6246643066406,293.1499938964844,293.1499938964844,279.45001220703125,28054.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188096523284912,1.0,0.0,0.0,4.0616536140441895,4.061682224273682,1.1007762168446789e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.7763671875,0.0,2058.29638671875,1895.4371337890625,0.0,3578.1689453125,1.0,1.0,0.0,3.0,1.0,0.0
18191520,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8436814546585083,0.3975318074226379,0.3599470257759094,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.9934961795806884,0.6463034152984619,0.612143337726593,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.8932982683181763,0.4735594391822815,0.3323766589164734,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8576546907424927,0.4188427329063415,0.3988434970378876,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.7152233123779297,0.2366543114185333,1.0799046754837036,285.04815673828125,284.95001220703125,301.9291687011719,292.9419860839844,298.7083435058594,297.2530212402344,285.048828125,1.0,0.6291232705116272,0.412593126296997,0.412593126296997,1.0,1.0,-3.342247247695923,1.0387721061706543,2.303475141525269,0.2830345034599304,0.993630588054657,0.993630588054657,0.0,178.50535583496094,191.0,57831.734375,0.0,3145.61962890625,1.0,279.7452392578125,283.1469421386719,295.9302062988281,299.6246643066406,293.1499938964844,293.1499938964844,279.45001220703125,28054.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188096523284912,1.0,0.0,0.0,4.0616536140441895,4.061682224273682,1.1007762168446789e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.7763671875,0.0,2058.29638671875,1895.4371337890625,0.0,3578.1689453125,1.0,1.0,0.0,3.0,1.0,0.0
18191580,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8385447859764099,0.3973494172096252,0.3603169918060303,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.988603413105011,0.6469174027442932,0.6131249070167542,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8884834051132202,0.4752149879932403,0.3339137434959411,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8530061841011047,0.4199280440807342,0.4003226161003113,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.7111625075340271,0.2370544075965881,1.083385348320007,284.88787841796875,284.95001220703125,301.9078369140625,292.9080810546875,298.69195556640625,297.2454528808594,284.88775634765625,1.0,0.6328970193862915,0.411280483007431,0.411280483007431,1.0,1.0,-3.35169005393982,1.0384840965270996,2.31320595741272,0.2808891236782074,0.8811817765235901,0.8811817765235901,0.0,183.3292388916016,194.0,59073.85546875,0.0,3194.26318359375,1.0,279.45465087890625,282.9623107910156,295.9432067871094,299.7725830078125,293.1499938964844,293.1499938964844,279.75,35135.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92936509847641,1.0,0.0,0.0,4.025900840759277,4.025929927825928,1.081482196241268e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.52294921875,0.0,2068.36328125,1895.4371337890625,0.0,3675.320068359375,1.0,1.0,0.0,3.0,1.0,0.0
18191640,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8385447859764099,0.3973494172096252,0.3603169918060303,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.988603413105011,0.6469174027442932,0.6131249070167542,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8884834051132202,0.4752149879932403,0.3339137434959411,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8530061841011047,0.4199280440807342,0.4003226161003113,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.7111625075340271,0.2370544075965881,1.083385348320007,284.88787841796875,284.95001220703125,301.9078369140625,292.9080810546875,298.69195556640625,297.2454528808594,284.88775634765625,1.0,0.6328970193862915,0.411280483007431,0.411280483007431,1.0,1.0,-3.35169005393982,1.0384840965270996,2.31320595741272,0.2808891236782074,0.8811817765235901,0.8811817765235901,0.0,183.3292388916016,194.0,59073.85546875,0.0,3194.26318359375,1.0,279.45465087890625,282.9623107910156,295.9432067871094,299.7725830078125,293.1499938964844,293.1499938964844,279.75,35135.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92936509847641,1.0,0.0,0.0,4.025900840759277,4.025929927825928,1.081482196241268e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.52294921875,0.0,2068.36328125,1895.4371337890625,0.0,3675.320068359375,1.0,1.0,0.0,3.0,1.0,0.0
18191700,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8360922932624817,0.3975445628166199,0.3603033423423767,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9862760305404664,0.6476576328277588,0.6135721206665039,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8862210512161255,0.4762982428073883,0.3345353901386261,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8508204817771912,0.4206274747848511,0.4008739590644836,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7091312408447266,0.2373081147670745,1.0844298601150513,285.0199890136719,284.95001220703125,301.8970642089844,292.8908996582031,298.6856689453125,297.2445373535156,285.02520751953125,1.0,0.6344949007034302,0.4106241762638092,0.4106241762638092,1.0,1.0,-3.354872703552246,1.0377929210662842,2.317079782485962,0.2794861793518066,0.9691295027732848,0.9691295027732848,0.0,185.5376892089844,194.0,57935.5234375,0.0,3214.06396484375,1.0,279.7102966308594,283.1178894042969,295.8691711425781,299.5325622558594,293.1499938964844,293.1499938964844,279.75,30359.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241487979888916,1.0,0.0,0.0,4.049578666687012,4.049607276916504,1.094240815291414e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.6953125,0.0,2061.006591796875,1895.4371337890625,0.0,3627.39599609375,1.0,1.0,0.0,3.0,1.0,0.0
18191760,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.8349126577377319,0.3981221318244934,0.3607489764690399,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.9851441383361816,0.648860514163971,0.614589273929596,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.885339617729187,0.4777500331401825,0.3354883193969726,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.8498476147651672,0.4216242134571075,0.4017587006092071,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.7081404328346252,0.2377507239580154,1.0863277912139893,285.0504455566406,284.95001220703125,301.8862609863281,292.87359619140625,298.6829528808594,297.247802734375,285.0512084960937,1.0,0.6361604928970337,0.4101227223873138,0.4101227223873138,1.0,1.0,-3.361119270324707,1.0385820865631104,2.3225371837615967,0.278879314661026,1.0,1.0,0.0,187.11083984375,197.0,57855.9921875,0.0,3237.167236328125,1.0,279.7455139160156,283.14599609375,295.855712890625,299.55157470703125,293.1499938964844,293.1499938964844,279.45001220703125,27275.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223207235336304,1.0,0.0,0.0,4.064579010009766,4.0646071434021,1.1023622619177331e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.876953125,0.0,2055.803955078125,1895.4371337890625,0.0,3610.56005859375,1.0,1.0,0.0,3.0,1.0,0.0
18191820,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8316003680229187,0.3979752659797668,0.3611153364181518,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9819695949554444,0.6499475836753845,0.6161397099494934,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8825785517692566,0.4794732332229614,0.3370438516139984,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8470678925514221,0.422709047794342,0.403192937374115,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.7054122090339661,0.2381058186292648,1.08935809135437,284.8875427246094,284.95001220703125,301.8645324707031,292.838623046875,298.66949462890625,297.2428894042969,284.8873291015625,1.0,0.6392917037010193,0.4091198444366455,0.4091198444366455,1.0,1.0,-3.370675802230835,1.039144515991211,2.331531286239624,0.2775823473930359,0.9005033373832703,0.9005033373832703,0.0,190.71707153320312,200.0,59138.37109375,0.0,3279.554443359375,1.0,279.4546203613281,282.9579162597656,295.87127685546875,299.70281982421875,293.1499938964844,293.1499938964844,279.1499938964844,33215.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323603510856628,1.0,0.0,0.0,4.0354905128479,4.035519599914551,1.0866405091292108e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.390625,0.0,2065.511474609375,1895.4371337890625,0.0,3702.757568359375,1.0,1.0,0.0,3.0,1.0,0.0
18191880,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8316003680229187,0.3979752659797668,0.3611153364181518,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9819695949554444,0.6499475836753845,0.6161397099494934,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8825785517692566,0.4794732332229614,0.3370438516139984,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8470678925514221,0.422709047794342,0.403192937374115,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.7054122090339661,0.2381058186292648,1.08935809135437,284.8875427246094,284.95001220703125,301.8645324707031,292.838623046875,298.66949462890625,297.2428894042969,284.8873291015625,1.0,0.6392917037010193,0.4091198444366455,0.4091198444366455,1.0,1.0,-3.370675802230835,1.039144515991211,2.331531286239624,0.2775823473930359,0.9005033373832703,0.9005033373832703,0.0,190.71707153320312,200.0,59138.37109375,0.0,3279.554443359375,1.0,279.4546203613281,282.9579162597656,295.87127685546875,299.70281982421875,293.1499938964844,293.1499938964844,279.1499938964844,33215.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323603510856628,1.0,0.0,0.0,4.0354905128479,4.035519599914551,1.0866405091292108e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.390625,0.0,2065.511474609375,1895.4371337890625,0.0,3702.757568359375,1.0,1.0,0.0,3.0,1.0,0.0
18191940,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.8269690871238708,0.3973583877086639,0.3606332838535309,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.9773783087730408,0.6504738330841064,0.6167156100273132,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.8784213662147522,0.4807317852973938,0.3379785120487213,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.8430564403533936,0.4233152866363525,0.4038920104503631,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.7014274597167969,0.2380736917257309,1.0900014638900757,284.8608093261719,284.95001220703125,301.8426818847656,292.8031921386719,298.65252685546875,297.2334289550781,284.8617858886719,1.0,0.6418125033378601,0.4081169664859772,0.4081169664859772,1.0,1.0,-3.373527765274048,1.0373352766036987,2.3361926078796387,0.2752862572669983,0.8025504350662231,0.8025504350662231,0.0,194.79888916015625,203.0,59167.203125,0.0,3309.5732421875,1.0,279.156005859375,282.9113464355469,295.8231201171875,299.67645263671875,293.1499938964844,293.1499938964844,279.45001220703125,41277.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394238591194152,1.0,0.0,0.0,3.7640984058380127,3.764126300811768,9.453992220187502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.005859375,0.0,1781.732666015625,1895.4371337890625,0.0,3767.204833984375,0.947256326675415,1.0,0.0,3.0,1.0,0.0
18192000,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.8269690871238708,0.3973583877086639,0.3606332838535309,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.9773783087730408,0.6504738330841064,0.6167156100273132,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.8784213662147522,0.4807317852973938,0.3379785120487213,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.8430564403533936,0.4233152866363525,0.4038920104503631,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.7014274597167969,0.2380736917257309,1.0900014638900757,284.8608093261719,284.95001220703125,301.8426818847656,292.8031921386719,298.65252685546875,297.2334289550781,284.8617858886719,1.0,0.6418125033378601,0.4081169664859772,0.4081169664859772,1.0,1.0,-3.373527765274048,1.0373352766036987,2.3361926078796387,0.2752862572669983,0.8025504350662231,0.8025504350662231,0.0,194.79888916015625,203.0,59167.203125,0.0,3309.5732421875,1.0,279.156005859375,282.9113464355469,295.8231201171875,299.67645263671875,293.1499938964844,293.1499938964844,279.45001220703125,41277.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394238591194152,1.0,0.0,0.0,3.7640984058380127,3.764126300811768,9.453992220187502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.005859375,0.0,1781.732666015625,1895.4371337890625,0.0,3767.204833984375,0.947256326675415,1.0,0.0,3.0,1.0,0.0
18192060,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.8251827359199524,0.3982770144939422,0.3612859845161438,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.9756394028663636,0.6526682376861572,0.6185552477836609,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.877354085445404,0.4834531247615814,0.3397360444068908,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.8417079448699951,0.4250564575195312,0.4053938686847687,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.6998399496078491,0.2387176007032394,1.09258770942688,284.96881103515625,284.95001220703125,301.8207397460937,292.7673645019531,298.6463623046875,297.23895263671875,284.96881103515625,1.0,0.6445038914680481,0.4071075916290283,0.4071075916290283,1.0,1.0,-3.3835461139678955,1.038022518157959,2.3455235958099365,0.2737663388252258,0.8741470575332642,0.8741470575332642,0.0,197.3776397705078,206.0,58448.36328125,0.0,3347.45068359375,1.0,279.4432373046875,283.0368347167969,295.74078369140625,299.46734619140625,293.1499938964844,293.1499938964844,279.75,33798.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298657178878784,1.0,0.0,0.0,3.887416362762451,3.887444019317627,1.0083595043397509e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.4287109375,0.0,1875.84326171875,1895.4371337890625,0.0,3679.91015625,0.9688016176223756,1.0,0.0,3.0,1.0,0.0
18192120,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.8251827359199524,0.3982770144939422,0.3612859845161438,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.9756394028663636,0.6526682376861572,0.6185552477836609,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.877354085445404,0.4834531247615814,0.3397360444068908,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.8417079448699951,0.4250564575195312,0.4053938686847687,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.6998399496078491,0.2387176007032394,1.09258770942688,284.96881103515625,284.95001220703125,301.8207397460937,292.7673645019531,298.6463623046875,297.23895263671875,284.96881103515625,1.0,0.6445038914680481,0.4071075916290283,0.4071075916290283,1.0,1.0,-3.3835461139678955,1.038022518157959,2.3455235958099365,0.2737663388252258,0.8741470575332642,0.8741470575332642,0.0,197.3776397705078,206.0,58448.36328125,0.0,3347.45068359375,1.0,279.4432373046875,283.0368347167969,295.74078369140625,299.46734619140625,293.1499938964844,293.1499938964844,279.75,33798.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298657178878784,1.0,0.0,0.0,3.887416362762451,3.887444019317627,1.0083595043397509e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.4287109375,0.0,1875.84326171875,1895.4371337890625,0.0,3679.91015625,0.9688016176223756,1.0,0.0,3.0,1.0,0.0
18192180,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.8241532444953918,0.3994481265544891,0.3623496890068054,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.9746924638748168,0.655208945274353,0.6209320425987244,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.8771178722381592,0.4864721596240997,0.3418353199958801,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8411235213279724,0.4271053969860077,0.4073262810707092,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.6990492343902588,0.2396223247051239,1.0967094898223877,285.0587158203125,284.95001220703125,301.7987670898437,292.7312316894531,298.64239501953125,297.24737548828125,285.0596008300781,1.0,0.6475583910942078,0.4060982167720794,0.4060982167720794,1.0,1.0,-3.3974874019622803,1.0400563478469849,2.357430934906006,0.2728128731250763,0.993330717086792,0.993330717086792,0.0,199.7232208251953,209.0,57844.109375,0.0,3393.2763671875,1.0,279.7444763183594,283.1466979980469,295.7152099609375,299.3934020996094,293.1499938964844,293.1499938964844,279.45001220703125,28075.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240570068359376,1.0,0.0,0.0,4.061436176300049,4.061464786529541,1.1006584372807993e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.5869140625,0.0,2058.178466796875,1895.4371337890625,0.0,3626.551025390625,1.0,1.0,0.0,3.0,1.0,0.0
18192240,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.8241532444953918,0.3994481265544891,0.3623496890068054,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.9746924638748168,0.655208945274353,0.6209320425987244,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.8771178722381592,0.4864721596240997,0.3418353199958801,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8411235213279724,0.4271053969860077,0.4073262810707092,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.6990492343902588,0.2396223247051239,1.0967094898223877,285.0587158203125,284.95001220703125,301.7987670898437,292.7312316894531,298.64239501953125,297.24737548828125,285.0596008300781,1.0,0.6475583910942078,0.4060982167720794,0.4060982167720794,1.0,1.0,-3.3974874019622803,1.0400563478469849,2.357430934906006,0.2728128731250763,0.993330717086792,0.993330717086792,0.0,199.7232208251953,209.0,57844.109375,0.0,3393.2763671875,1.0,279.7444763183594,283.1466979980469,295.7152099609375,299.3934020996094,293.1499938964844,293.1499938964844,279.45001220703125,28075.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240570068359376,1.0,0.0,0.0,4.061436176300049,4.061464786529541,1.1006584372807993e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.5869140625,0.0,2058.178466796875,1895.4371337890625,0.0,3626.551025390625,1.0,1.0,0.0,3.0,1.0,0.0
18192300,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.823226273059845,0.399529367685318,0.3627302944660187,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.9737712740898132,0.6559352874755859,0.6219591498374939,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.8765551447868347,0.4875152707099914,0.3427841067314148,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.8404598832130432,0.4277816414833069,0.4082083702087402,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.6983336806297302,0.2398842573165893,1.098661184310913,284.9265441894531,284.95001220703125,301.78778076171875,292.7130432128906,298.6371154785156,297.2469177246094,284.9210510253906,1.0,0.6491167545318604,0.4055935442447662,0.4055935442447662,1.0,1.0,-3.403736591339112,1.0408049821853638,2.362931728363037,0.2723232507705688,0.9213579893112184,0.9213579893112184,0.0,201.17735290527344,209.0,59069.7578125,0.0,3416.261962890625,1.0,279.4889831542969,282.9876708984375,295.75982666015625,299.6170959472656,293.1499938964844,293.1499938964844,279.45001220703125,30385.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932155966758728,1.0,0.0,0.0,4.049450874328613,4.049479961395264,1.0941719210677547e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.5615234375,0.0,2061.049560546875,1895.4371337890625,0.0,3700.88720703125,1.0,1.0,0.0,3.0,1.0,0.0
18192360,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8213453888893127,0.399242490530014,0.3626505732536316,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9718148708343506,0.6562303900718689,0.6224467754364014,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8749753832817078,0.4882009923458099,0.3433959782123565,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8389187455177307,0.4281553030014038,0.4087319374084472,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.6967813372612,0.2399344742298126,1.0995899438858032,284.8988342285156,284.95001220703125,301.7768249511719,292.6947937011719,298.6286926269531,297.2424011230469,284.8987121582031,1.0,0.6504991054534912,0.4050445556640625,0.4050445556640625,1.0,1.0,-3.4067156314849854,1.0402876138687134,2.366428136825561,0.2712928652763366,0.8888634443283081,0.8888634443283081,0.0,203.11866760253903,212.0,59117.58203125,0.0,3434.509765625,1.0,279.4543762207031,282.9617004394531,295.73663330078125,299.5652160644531,293.1499938964844,293.1499938964844,279.75,34458.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363362193107604,1.0,0.0,0.0,4.029289722442627,4.029319286346436,1.0833039141289191e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.25,0.0,2067.37548828125,1895.4371337890625,0.0,3739.0791015625,1.0,1.0,0.0,3.0,1.0,0.0
18192420,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8189674615859985,0.4000397026538849,0.3630643784999847,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.9693127274513244,0.6581851840019226,0.6239591836929321,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.8732764720916748,0.4907896220684051,0.344992071390152,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.837080180644989,0.4298446476459503,0.4101239442825317,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.6947442293167114,0.2405317425727844,1.101963758468628,285.06072998046875,284.95001220703125,301.7549133300781,292.6581420898437,298.62066650390625,297.2456970214844,285.0614929199219,1.0,0.653254508972168,0.4039466083049774,0.4039466083049774,1.0,1.0,-3.4154703617095947,1.0402154922485352,2.3752546310424805,0.2692922055721283,1.0,1.0,0.0,206.18736267089844,215.0,57884.6796875,0.0,3472.95458984375,1.0,279.74542236328125,283.1471862792969,295.6441955566406,299.34100341796875,293.1499938964844,293.1499938964844,279.45001220703125,27198.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930072009563446,1.0,0.0,0.0,4.064950942993164,4.064979553222656,1.1025641697415267e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.98828125,0.0,2055.66943359375,1895.4371337890625,0.0,3681.80126953125,1.0,1.0,0.0,3.0,1.0,0.0
18192480,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8189674615859985,0.4000397026538849,0.3630643784999847,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.9693127274513244,0.6581851840019226,0.6239591836929321,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.8732764720916748,0.4907896220684051,0.344992071390152,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.837080180644989,0.4298446476459503,0.4101239442825317,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.6947442293167114,0.2405317425727844,1.101963758468628,285.06072998046875,284.95001220703125,301.7549133300781,292.6581420898437,298.62066650390625,297.2456970214844,285.0614929199219,1.0,0.653254508972168,0.4039466083049774,0.4039466083049774,1.0,1.0,-3.4154703617095947,1.0402154922485352,2.3752546310424805,0.2692922055721283,1.0,1.0,0.0,206.18736267089844,215.0,57884.6796875,0.0,3472.95458984375,1.0,279.74542236328125,283.1471862792969,295.6441955566406,299.34100341796875,293.1499938964844,293.1499938964844,279.45001220703125,27198.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930072009563446,1.0,0.0,0.0,4.064950942993164,4.064979553222656,1.1025641697415267e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.98828125,0.0,2055.66943359375,1895.4371337890625,0.0,3681.80126953125,1.0,1.0,0.0,3.0,1.0,0.0
18192540,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8164535164833069,0.399927407503128,0.3634555339813232,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9665825366973876,0.6591110825538635,0.62538081407547,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8714113235473633,0.4924948513507843,0.3465364575386047,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8351516723632812,0.4309141933917999,0.4115369617938995,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.6926303505897522,0.2407730519771576,1.1044479608535769,284.8957214355469,284.95001220703125,301.7331237792969,292.6213684082031,298.6068420410156,297.24072265625,284.8956298828125,1.0,0.6560447812080383,0.4028486609458923,0.4028486609458923,1.0,1.0,-3.4242072105407715,1.0401004552841189,2.3841068744659424,0.2675293684005737,0.9138649106025696,0.9138649106025696,0.0,209.440658569336,218.0,59255.765625,0.0,3512.59814453125,1.0,279.4549255371094,282.95916748046875,295.6559143066406,299.4895935058594,293.1499938964844,293.1499938964844,279.1499938964844,32137.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404546618461608,1.0,0.0,0.0,4.040829181671143,4.040858268737793,1.0895176956182695e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.2021484375,0.0,2063.84814453125,1895.4371337890625,0.0,3776.578125,1.0,1.0,0.0,3.0,1.0,0.0
18192600,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8164535164833069,0.399927407503128,0.3634555339813232,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9665825366973876,0.6591110825538635,0.62538081407547,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8714113235473633,0.4924948513507843,0.3465364575386047,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8351516723632812,0.4309141933917999,0.4115369617938995,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.6926303505897522,0.2407730519771576,1.1044479608535769,284.8957214355469,284.95001220703125,301.7331237792969,292.6213684082031,298.6068420410156,297.24072265625,284.8956298828125,1.0,0.6560447812080383,0.4028486609458923,0.4028486609458923,1.0,1.0,-3.4242072105407715,1.0401004552841189,2.3841068744659424,0.2675293684005737,0.9138649106025696,0.9138649106025696,0.0,209.440658569336,218.0,59255.765625,0.0,3512.59814453125,1.0,279.4549255371094,282.95916748046875,295.6559143066406,299.4895935058594,293.1499938964844,293.1499938964844,279.1499938964844,32137.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404546618461608,1.0,0.0,0.0,4.040829181671143,4.040858268737793,1.0895176956182695e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.2021484375,0.0,2063.84814453125,1895.4371337890625,0.0,3776.578125,1.0,1.0,0.0,3.0,1.0,0.0
18192660,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.8123193383216858,0.3992362320423126,0.3629290163516998,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.9620362520217896,0.659315288066864,0.6256905794143677,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.8679488897323608,0.4936504065990448,0.3474129140377044,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.8318121433258057,0.4314333796501159,0.4121703803539276,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.6890814304351807,0.240580216050148,1.1044193506240845,284.8550109863281,284.95001220703125,301.7114562988281,292.5844421386719,298.5890197753906,297.2299499511719,284.8562316894531,1.0,0.6582807898521423,0.4018345773220062,0.4018345773220062,1.0,1.0,-3.425729751586914,1.0377036333084106,2.388025999069214,0.2649693787097931,0.8063474297523499,0.8063474297523499,0.0,213.40164184570312,221.0,59304.703125,0.0,3539.394775390625,1.0,279.1562805175781,282.8948059082031,295.6065979003906,299.4667663574219,293.1499938964844,293.1499938964844,279.45001220703125,41042.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479932188987732,1.0,0.0,0.0,3.789115190505981,3.789143085479736,9.580073765391717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.53564453125,0.0,1810.35546875,1895.4371337890625,0.0,3844.86572265625,0.9526350498199464,1.0,0.0,3.0,1.0,0.0
18192720,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.8123193383216858,0.3992362320423126,0.3629290163516998,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.9620362520217896,0.659315288066864,0.6256905794143677,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.8679488897323608,0.4936504065990448,0.3474129140377044,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.8318121433258057,0.4314333796501159,0.4121703803539276,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.6890814304351807,0.240580216050148,1.1044193506240845,284.8550109863281,284.95001220703125,301.7114562988281,292.5844421386719,298.5890197753906,297.2299499511719,284.8562316894531,1.0,0.6582807898521423,0.4018345773220062,0.4018345773220062,1.0,1.0,-3.425729751586914,1.0377036333084106,2.388025999069214,0.2649693787097931,0.8063474297523499,0.8063474297523499,0.0,213.40164184570312,221.0,59304.703125,0.0,3539.394775390625,1.0,279.1562805175781,282.8948059082031,295.6065979003906,299.4667663574219,293.1499938964844,293.1499938964844,279.45001220703125,41042.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479932188987732,1.0,0.0,0.0,3.789115190505981,3.789143085479736,9.580073765391717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.53564453125,0.0,1810.35546875,1895.4371337890625,0.0,3844.86572265625,0.9526350498199464,1.0,0.0,3.0,1.0,0.0
18192780,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.8107285499572754,0.4001233279705047,0.3635336756706238,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.960296869277954,0.6612110137939453,0.627232015132904,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.8671351075172424,0.4962988793849945,0.3491112887859344,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.8307214379310608,0.4331104159355163,0.4136005043983459,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.6876143217086792,0.2410746365785598,1.1063010692596436,284.9651184082031,284.95001220703125,301.69000244140625,292.5475158691406,298.5823974609375,297.23455810546875,284.96533203125,1.0,0.6607118844985962,0.4008205235004425,0.4008205235004425,1.0,1.0,-3.434326648712158,1.0377638339996338,2.3965628147125244,0.2631415426731109,0.8759818077087402,0.8759818077087402,0.0,215.90872192382807,224.0,58560.3203125,0.0,3574.6201171875,1.0,279.4433898925781,283.0284729003906,295.5217590332031,299.2539978027344,293.1499938964844,293.1499938964844,279.75,33975.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386294484138488,1.0,0.0,0.0,3.903756856918335,3.903784990310669,1.0168545259148232e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.67626953125,0.0,1898.0582275390625,1895.4371337890625,0.0,3759.97509765625,0.9725642800331116,1.0,0.0,3.0,1.0,0.0
18192840,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.8107285499572754,0.4001233279705047,0.3635336756706238,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.960296869277954,0.6612110137939453,0.627232015132904,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.8671351075172424,0.4962988793849945,0.3491112887859344,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.8307214379310608,0.4331104159355163,0.4136005043983459,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.6876143217086792,0.2410746365785598,1.1063010692596436,284.9651184082031,284.95001220703125,301.69000244140625,292.5475158691406,298.5823974609375,297.23455810546875,284.96533203125,1.0,0.6607118844985962,0.4008205235004425,0.4008205235004425,1.0,1.0,-3.434326648712158,1.0377638339996338,2.3965628147125244,0.2631415426731109,0.8759818077087402,0.8759818077087402,0.0,215.90872192382807,224.0,58560.3203125,0.0,3574.6201171875,1.0,279.4433898925781,283.0284729003906,295.5217590332031,299.2539978027344,293.1499938964844,293.1499938964844,279.75,33975.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386294484138488,1.0,0.0,0.0,3.903756856918335,3.903784990310669,1.0168545259148232e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.67626953125,0.0,1898.0582275390625,1895.4371337890625,0.0,3759.97509765625,0.9725642800331116,1.0,0.0,3.0,1.0,0.0
18192900,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.810217022895813,0.40073361992836,0.3640063107013702,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.9597429037094116,0.6623615026473999,0.6282176375389099,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.8670118451118469,0.497789055109024,0.3500893712043762,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.830440104007721,0.4341096878051758,0.4144837856292724,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.6871682405471802,0.2414495795965194,1.107853651046753,285.06231689453125,284.95001220703125,301.67938232421875,292.529052734375,298.5802307128906,297.23828125,285.0621643066406,1.0,0.6620734930038452,0.4003134965896606,0.4003134965896606,1.0,1.0,-3.4401838779449463,1.0383237600326538,2.401860237121582,0.2624427378177643,0.9626988768577576,0.9626988768577576,0.0,217.0741729736328,224.0,57929.4296875,0.0,3595.51708984375,1.0,279.7069396972656,283.1449584960937,295.4841003417969,299.1051025390625,293.1499938964844,293.1499938964844,279.75,29927.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330483675003052,1.0,0.0,0.0,4.0245680809021,4.024596214294434,1.080766310224135e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.9814453125,0.0,2023.5875244140625,1895.4371337890625,0.0,3709.05078125,0.9986478090286256,1.0,0.0,3.0,1.0,0.0
18192960,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.8099286556243896,0.4013437926769256,0.3646204471588135,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.9594295024871826,0.6635174751281738,0.629371166229248,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.867106556892395,0.4992823898792267,0.3511744439601898,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.8303536772727966,0.4351307153701782,0.4154933989048004,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.6869303584098816,0.2418624460697174,1.1098453998565674,285.0628356933594,284.95001220703125,301.6687927246094,292.5105895996094,298.5782775878906,297.2421875,285.0635681152344,1.0,0.6635472774505615,0.3998267352581024,0.3998267352581024,1.0,1.0,-3.4472248554229736,1.0393400192260742,2.4078848361968994,0.2619592845439911,0.9992144703865052,0.9992144703865052,0.0,218.1726226806641,227.0,57898.28515625,0.0,3618.93603515625,1.0,279.7442932128906,283.14959716796875,295.49346923828125,299.1726989746094,293.1499938964844,293.1499938964844,279.45001220703125,27860.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326266646385192,1.0,0.0,0.0,4.062050342559815,4.062078952789307,1.100991426028486e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.6474609375,0.0,2057.22119140625,1895.4371337890625,0.0,3705.19384765625,1.0,1.0,0.0,3.0,1.0,0.0
18193020,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8073922395706177,0.4011651575565338,0.3649573922157287,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9566231369972228,0.6643092632293701,0.6306710839271545,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8653770685195923,0.5009855628013611,0.3527116775512695,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8285349607467651,0.436138242483139,0.416865199804306,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6849330067634583,0.2420773059129715,1.1122688055038452,284.90582275390625,284.95001220703125,301.6478881835937,292.4737243652344,298.5651550292969,297.237060546875,284.9052429199219,1.0,0.6663037538528442,0.3988532423973083,0.3988532423973083,1.0,1.0,-3.455620288848877,1.0393927097320557,2.4162275791168213,0.2604452669620514,0.8989631533622742,0.8989631533622742,0.0,221.51319885253903,230.0,59120.1171875,0.0,3658.9501953125,1.0,279.4559020996094,282.96002197265625,295.5126037597656,299.3379211425781,293.1499938964844,293.1499938964844,279.1499938964844,33496.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444772601127625,1.0,0.0,0.0,4.034091949462891,4.034121513366699,1.0858876748898183e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.0361328125,0.0,2065.938232421875,1895.4371337890625,0.0,3813.075439453125,1.0,1.0,0.0,3.0,1.0,0.0
18193080,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8073922395706177,0.4011651575565338,0.3649573922157287,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9566231369972228,0.6643092632293701,0.6306710839271545,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8653770685195923,0.5009855628013611,0.3527116775512695,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8285349607467651,0.436138242483139,0.416865199804306,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6849330067634583,0.2420773059129715,1.1122688055038452,284.90582275390625,284.95001220703125,301.6478881835937,292.4737243652344,298.5651550292969,297.237060546875,284.9052429199219,1.0,0.6663037538528442,0.3988532423973083,0.3988532423973083,1.0,1.0,-3.455620288848877,1.0393927097320557,2.4162275791168213,0.2604452669620514,0.8989631533622742,0.8989631533622742,0.0,221.51319885253903,230.0,59120.1171875,0.0,3658.9501953125,1.0,279.4559020996094,282.96002197265625,295.5126037597656,299.3379211425781,293.1499938964844,293.1499938964844,279.1499938964844,33496.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444772601127625,1.0,0.0,0.0,4.034091949462891,4.034121513366699,1.0858876748898183e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.0361328125,0.0,2065.938232421875,1895.4371337890625,0.0,3813.075439453125,1.0,1.0,0.0,3.0,1.0,0.0
18193140,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.8033215999603271,0.4004448354244232,0.3644152879714966,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.9521536231040956,0.6644290685653687,0.6309023499488831,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8623150587081909,0.5022600293159485,0.3536574840545654,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.825471043586731,0.4366090297698974,0.4174603223800659,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.6816790103912354,0.2418879866600036,1.1122409105300903,284.8686218261719,284.95001220703125,301.6272888183594,292.43701171875,298.5486145019531,297.22735595703125,284.86944580078125,1.0,0.6685011386871338,0.3978797197341919,0.3978797197341919,1.0,1.0,-3.4570674896240234,1.0370490550994873,2.420018434524536,0.2579432129859924,0.8035635948181152,0.8035635948181152,0.0,225.47457885742188,233.0,59262.75,0.0,3685.86865234375,1.0,279.1561584472656,282.9089660644531,295.4622497558594,299.3173217773437,293.1499938964844,293.1499938964844,279.45001220703125,41173.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526254534721376,1.0,0.0,0.0,3.772452116012573,3.772480010986328,9.496000643594016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.95166015625,0.0,1791.0594482421875,1895.4371337890625,0.0,3886.58349609375,0.9488698244094848,1.0,0.0,3.0,1.0,0.0
