time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18193200,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.8033215999603271,0.4004448354244232,0.3644152879714966,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.9521536231040956,0.6644290685653687,0.6309023499488831,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8623150587081909,0.5022600293159485,0.3536574840545654,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.825471043586731,0.4366090297698974,0.4174603223800659,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.6816790103912354,0.2418879866600036,1.1122409105300903,284.8686218261719,284.95001220703125,301.6272888183594,292.43701171875,298.5486145019531,297.22735595703125,284.86944580078125,1.0,0.6685011386871338,0.3978797197341919,0.3978797197341919,1.0,1.0,-3.4570674896240234,1.0370490550994873,2.420018434524536,0.2579432129859924,0.8035635948181152,0.8035635948181152,0.0,225.47457885742188,233.0,59262.75,0.0,3685.86865234375,1.0,279.1561584472656,282.9089660644531,295.4622497558594,299.3173217773437,293.1499938964844,293.1499938964844,279.45001220703125,41173.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526254534721376,1.0,0.0,0.0,3.772452116012573,3.772480010986328,9.496000643594016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.95166015625,0.0,1791.0594482421875,1895.4371337890625,0.0,3886.58349609375,0.9488698244094848,1.0,0.0,3.0,1.0,0.0
18193260,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.8016891479492188,0.4011953175067901,0.364921510219574,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.9503983855247498,0.6662176847457886,0.6323502063751221,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.8616578578948975,0.5050182342529297,0.355438619852066,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.824399471282959,0.4381363093852997,0.4187776744365692,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.6802918910980225,0.2423434406518936,1.1140198707580566,284.97271728515625,284.95001220703125,301.6070861816406,292.40045166015625,298.5425109863281,297.2319030761719,284.97271728515625,1.0,0.6708775758743286,0.3968856632709503,0.3968856632709503,1.0,1.0,-3.465274810791016,1.0369666814804075,2.428308248519897,0.2560536563396454,0.876137375831604,0.876137375831604,0.0,228.0257873535156,236.0,58548.99609375,0.0,3721.035400390625,1.0,279.4432983398437,283.0364990234375,295.3764953613281,299.1061096191406,293.1499938964844,293.1499938964844,279.75,33791.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436283707618712,1.0,0.0,0.0,3.894607782363892,3.8946354389190674,1.012093662211555e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.97265625,0.0,1884.91748046875,1895.4371337890625,0.0,3805.384521484375,0.9704471230506896,1.0,0.0,3.0,1.0,0.0
18193320,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.8016891479492188,0.4011953175067901,0.364921510219574,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.9503983855247498,0.6662176847457886,0.6323502063751221,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.8616578578948975,0.5050182342529297,0.355438619852066,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.824399471282959,0.4381363093852997,0.4187776744365692,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.6802918910980225,0.2423434406518936,1.1140198707580566,284.97271728515625,284.95001220703125,301.6070861816406,292.40045166015625,298.5425109863281,297.2319030761719,284.97271728515625,1.0,0.6708775758743286,0.3968856632709503,0.3968856632709503,1.0,1.0,-3.465274810791016,1.0369666814804075,2.428308248519897,0.2560536563396454,0.876137375831604,0.876137375831604,0.0,228.0257873535156,236.0,58548.99609375,0.0,3721.035400390625,1.0,279.4432983398437,283.0364990234375,295.3764953613281,299.1061096191406,293.1499938964844,293.1499938964844,279.75,33791.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436283707618712,1.0,0.0,0.0,3.894607782363892,3.8946354389190674,1.012093662211555e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.97265625,0.0,1884.91748046875,1895.4371337890625,0.0,3805.384521484375,0.9704471230506896,1.0,0.0,3.0,1.0,0.0
18193380,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.8007707595825195,0.4022232890129089,0.3658520579338074,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.949466586112976,0.6684226989746094,0.6343967318534851,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.8616842031478882,0.5080952644348145,0.3575719594955444,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.8239348530769348,0.4399478435516357,0.4204897284507751,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.6795763373374939,0.2430569678544998,1.1172873973846436,285.0626525878906,284.95001220703125,301.5873107910156,292.3641662597656,298.53887939453125,297.2394714355469,285.0635681152344,1.0,0.6736218929290771,0.3958916068077087,0.3958916068077087,1.0,1.0,-3.4774086475372314,1.0382035970687866,2.439204931259156,0.2546885907649994,0.9971586465835572,0.9971586465835572,0.0,230.3582763671875,239.0,57906.97265625,0.0,3764.73828125,1.0,279.7447204589844,283.14996337890625,295.347900390625,299.02655029296875,293.1499938964844,293.1499938964844,279.45001220703125,27911.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377769827842712,1.0,0.0,0.0,4.062285423278809,4.062314033508301,1.1011188689735718e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.67578125,0.0,2057.970703125,1895.4371337890625,0.0,3752.2119140625,1.0,1.0,0.0,3.0,1.0,0.0
18193440,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.8007707595825195,0.4022232890129089,0.3658520579338074,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.949466586112976,0.6684226989746094,0.6343967318534851,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.8616842031478882,0.5080952644348145,0.3575719594955444,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.8239348530769348,0.4399478435516357,0.4204897284507751,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.6795763373374939,0.2430569678544998,1.1172873973846436,285.0626525878906,284.95001220703125,301.5873107910156,292.3641662597656,298.53887939453125,297.2394714355469,285.0635681152344,1.0,0.6736218929290771,0.3958916068077087,0.3958916068077087,1.0,1.0,-3.4774086475372314,1.0382035970687866,2.439204931259156,0.2546885907649994,0.9971586465835572,0.9971586465835572,0.0,230.3582763671875,239.0,57906.97265625,0.0,3764.73828125,1.0,279.7447204589844,283.14996337890625,295.347900390625,299.02655029296875,293.1499938964844,293.1499938964844,279.45001220703125,27911.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377769827842712,1.0,0.0,0.0,4.062285423278809,4.062314033508301,1.1011188689735718e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.67578125,0.0,2057.970703125,1895.4371337890625,0.0,3752.2119140625,1.0,1.0,0.0,3.0,1.0,0.0
18193500,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.7999358177185059,0.4022289514541626,0.3661724627017975,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.948577880859375,0.6689866185188293,0.6352785229682922,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.8613410592079163,0.5091657638549805,0.3585434854030609,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.8233984112739563,0.4404950737953186,0.4212585091590881,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.6789640784263611,0.2432266026735305,1.1188297271728516,284.9320068359375,284.95001220703125,301.5776062011719,292.3461303710937,298.5338439941406,297.2387390136719,284.9269104003906,1.0,0.6750284433364868,0.3953945934772491,0.3953945934772491,1.0,1.0,-3.4828100204467773,1.0385805368423462,2.4442296028137207,0.2540084421634674,0.9274906516075134,0.9274906516075134,0.0,231.80496215820312,239.0,59069.25390625,0.0,3786.702880859375,1.0,279.489013671875,282.9860534667969,295.3919372558594,299.2458801269531,293.1499938964844,293.1499938964844,279.45001220703125,30050.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457486271858216,1.0,0.0,0.0,4.051090240478516,4.051119327545166,1.095057996280957e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.13671875,0.0,2060.501708984375,1895.4371337890625,0.0,3824.5830078125,1.0,1.0,0.0,3.0,1.0,0.0
18193560,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.798184335231781,0.401848167181015,0.3660202622413635,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9466527104377748,0.6691051125526428,0.6356092691421509,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8601470589637756,0.5098922848701477,0.3591789901256561,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8221083283424377,0.4407279789447784,0.421656996011734,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6776419878005981,0.2431903779506683,1.1193664073944092,284.9044189453125,284.95001220703125,301.5679931640625,292.3281555175781,298.5260009765625,297.2342224121094,284.9042053222656,1.0,0.6762582659721375,0.3948715031147003,0.3948715031147003,1.0,1.0,-3.484920024871826,1.0377577543258667,2.44716215133667,0.2528564631938934,0.8970676064491272,0.8970676064491272,0.0,233.744384765625,242.0,59128.0,0.0,3803.481689453125,1.0,279.45428466796875,282.9590759277344,295.368896484375,299.1932067871094,293.1499938964844,293.1499938964844,279.1499938964844,33708.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497970938682556,1.0,0.0,0.0,4.033033847808838,4.033063411712647,1.085318103832833e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.728515625,0.0,2066.258544921875,1895.4371337890625,0.0,3861.1337890625,1.0,1.0,0.0,3.0,1.0,0.0
18193620,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.7941978573799133,0.4009568989276886,0.3653128445148468,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.9422111511230468,0.669104278087616,0.6357246041297913,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8573670387268066,0.5112571716308594,0.3601865470409393,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.8190932869911194,0.4409881234169006,0.4220447242259979,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.6745350360870361,0.2429242432117462,1.1189922094345093,284.8669128417969,284.95001220703125,301.5492248535156,292.29254150390625,298.509765625,297.2245178222656,284.8683166503906,1.0,0.6783254146575928,0.393825352191925,0.393825352191925,1.0,1.0,-3.485437154769897,1.0348408222198486,2.450596332550049,0.2499633133411407,0.8019019365310669,0.8019019365310669,0.0,237.73448181152344,245.0,59256.95703125,0.0,3828.536865234375,1.0,279.1563720703125,282.9082946777344,295.31768798828125,299.1711730957031,293.1499938964844,293.1499938964844,279.45001220703125,41218.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578313827514648,1.0,0.0,0.0,3.771477937698364,3.771505832672119,9.491097898717272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.2392578125,0.0,1790.225830078125,1895.4371337890625,0.0,3933.23095703125,0.948688268661499,1.0,0.0,3.0,1.0,0.0
18193680,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.7941978573799133,0.4009568989276886,0.3653128445148468,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.9422111511230468,0.669104278087616,0.6357246041297913,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8573670387268066,0.5112571716308594,0.3601865470409393,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.8190932869911194,0.4409881234169006,0.4220447242259979,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.6745350360870361,0.2429242432117462,1.1189922094345093,284.8669128417969,284.95001220703125,301.5492248535156,292.29254150390625,298.509765625,297.2245178222656,284.8683166503906,1.0,0.6783254146575928,0.393825352191925,0.393825352191925,1.0,1.0,-3.485437154769897,1.0348408222198486,2.450596332550049,0.2499633133411407,0.8019019365310669,0.8019019365310669,0.0,237.73448181152344,245.0,59256.95703125,0.0,3828.536865234375,1.0,279.1563720703125,282.9082946777344,295.31768798828125,299.1711730957031,293.1499938964844,293.1499938964844,279.45001220703125,41218.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578313827514648,1.0,0.0,0.0,3.771477937698364,3.771505832672119,9.491097898717272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.2392578125,0.0,1790.225830078125,1895.4371337890625,0.0,3933.23095703125,0.948688268661499,1.0,0.0,3.0,1.0,0.0
18193740,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.7925958037376404,0.4015761315822601,0.365696370601654,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.940467894077301,0.6707438826560974,0.6370430588722229,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.8568438291549683,0.5140743255615234,0.3620163798332214,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.8180107474327087,0.4423496425151825,0.4231991171836853,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.6731998920440674,0.2433117777109146,1.1204657554626465,284.97271728515625,284.95001220703125,301.531005859375,292.2572937011719,298.5040283203125,297.2289123535156,284.9726867675781,1.0,0.6805754899978638,0.3927792012691498,0.3927792012691498,1.0,1.0,-3.4928367137908936,1.0342636108398438,2.45857310295105,0.2477329522371292,0.8755991458892822,0.8755991458892822,0.0,240.2843475341797,248.0,58529.37109375,0.0,3862.251708984375,1.0,279.4432678222656,283.0373229980469,295.2327575683594,298.9592590332031,293.1499938964844,293.1499938964844,279.75,33814.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487227201461792,1.0,0.0,0.0,3.892483711242676,3.892511367797852,1.0109899903909536e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.25390625,0.0,1882.4022216796875,1895.4371337890625,0.0,3851.44775390625,0.970009744167328,1.0,0.0,3.0,1.0,0.0
18193800,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.7925958037376404,0.4015761315822601,0.365696370601654,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.940467894077301,0.6707438826560974,0.6370430588722229,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.8568438291549683,0.5140743255615234,0.3620163798332214,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.8180107474327087,0.4423496425151825,0.4231991171836853,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.6731998920440674,0.2433117777109146,1.1204657554626465,284.97271728515625,284.95001220703125,301.531005859375,292.2572937011719,298.5040283203125,297.2289123535156,284.9726867675781,1.0,0.6805754899978638,0.3927792012691498,0.3927792012691498,1.0,1.0,-3.4928367137908936,1.0342636108398438,2.45857310295105,0.2477329522371292,0.8755991458892822,0.8755991458892822,0.0,240.2843475341797,248.0,58529.37109375,0.0,3862.251708984375,1.0,279.4432678222656,283.0373229980469,295.2327575683594,298.9592590332031,293.1499938964844,293.1499938964844,279.75,33814.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487227201461792,1.0,0.0,0.0,3.892483711242676,3.892511367797852,1.0109899903909536e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.25390625,0.0,1882.4022216796875,1895.4371337890625,0.0,3851.44775390625,0.970009744167328,1.0,0.0,3.0,1.0,0.0
18193860,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.7916876077651978,0.4024814963340759,0.3665198981761932,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9395239353179932,0.6727744936943054,0.6389344334602356,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8569476008415222,0.5171906352043152,0.3641802966594696,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.8175234794616699,0.4440086185932159,0.4247687458992004,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.6725066304206848,0.2439621835947036,1.1234560012817385,285.0613708496094,284.95001220703125,301.5133972167969,292.2225341796875,298.50115966796875,297.2361755371094,285.0621032714844,1.0,0.6831946969032288,0.3918758034706116,0.3918758034706116,1.0,1.0,-3.5041873455047607,1.0354150533676147,2.4687721729278564,0.2464283257722854,0.9952825307846068,0.9952825307846068,0.0,242.61572265625,251.0,57889.25,0.0,3904.74169921875,1.0,279.7444763183594,283.1493225097656,295.2055969238281,298.8805847167969,293.1499938964844,293.1499938964844,279.45001220703125,28001.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427173137664796,1.0,0.0,0.0,4.061689376831055,4.061717987060547,1.1007956572939293e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.255859375,0.0,2057.902587890625,1895.4371337890625,0.0,3797.12353515625,1.0,1.0,0.0,3.0,1.0,0.0
18193920,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.7916876077651978,0.4024814963340759,0.3665198981761932,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9395239353179932,0.6727744936943054,0.6389344334602356,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8569476008415222,0.5171906352043152,0.3641802966594696,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.8175234794616699,0.4440086185932159,0.4247687458992004,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.6725066304206848,0.2439621835947036,1.1234560012817385,285.0613708496094,284.95001220703125,301.5133972167969,292.2225341796875,298.50115966796875,297.2361755371094,285.0621032714844,1.0,0.6831946969032288,0.3918758034706116,0.3918758034706116,1.0,1.0,-3.5041873455047607,1.0354150533676147,2.4687721729278564,0.2464283257722854,0.9952825307846068,0.9952825307846068,0.0,242.61572265625,251.0,57889.25,0.0,3904.74169921875,1.0,279.7444763183594,283.1493225097656,295.2055969238281,298.8805847167969,293.1499938964844,293.1499938964844,279.45001220703125,28001.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427173137664796,1.0,0.0,0.0,4.061689376831055,4.061717987060547,1.1007956572939293e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.255859375,0.0,2057.902587890625,1895.4371337890625,0.0,3797.12353515625,1.0,1.0,0.0,3.0,1.0,0.0
18193980,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7891802191734314,0.4019782841205597,0.3665727972984314,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9367190599441528,0.6732602119445801,0.6399651169776917,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.855564296245575,0.519010066986084,0.36580291390419,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8157104849815369,0.4446244537830353,0.4257843792438507,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6706662178039551,0.2440301030874252,1.1252493858337402,284.9034423828125,284.95001220703125,301.4964294433594,292.1883239746094,298.4892272949219,297.2306213378906,284.90313720703125,1.0,0.6857011914253235,0.390972375869751,0.390972375869751,1.0,1.0,-3.5108344554901123,1.0349597930908203,2.475874662399292,0.2447493970394134,0.8943288922309875,0.8943288922309875,0.0,246.01614379882807,254.0,59102.48046875,0.0,3941.93359375,1.0,279.45458984375,282.9590148925781,295.2282409667969,299.0484924316406,293.1499938964844,293.1499938964844,279.75,33932.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546446800231934,1.0,0.0,0.0,4.031916618347168,4.031946182250977,1.0847168141481234e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.103515625,0.0,2066.5947265625,1895.4371337890625,0.0,3904.706787109375,1.0,1.0,0.0,3.0,1.0,0.0
18194040,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7891802191734314,0.4019782841205597,0.3665727972984314,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9367190599441528,0.6732602119445801,0.6399651169776917,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.855564296245575,0.519010066986084,0.36580291390419,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8157104849815369,0.4446244537830353,0.4257843792438507,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6706662178039551,0.2440301030874252,1.1252493858337402,284.9034423828125,284.95001220703125,301.4964294433594,292.1883239746094,298.4892272949219,297.2306213378906,284.90313720703125,1.0,0.6857011914253235,0.390972375869751,0.390972375869751,1.0,1.0,-3.5108344554901123,1.0349597930908203,2.475874662399292,0.2447493970394134,0.8943288922309875,0.8943288922309875,0.0,246.01614379882807,254.0,59102.48046875,0.0,3941.93359375,1.0,279.45458984375,282.9590148925781,295.2282409667969,299.0484924316406,293.1499938964844,293.1499938964844,279.75,33932.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546446800231934,1.0,0.0,0.0,4.031916618347168,4.031946182250977,1.0847168141481234e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.103515625,0.0,2066.5947265625,1895.4371337890625,0.0,3904.706787109375,1.0,1.0,0.0,3.0,1.0,0.0
18194100,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.7876514792442322,0.4019965529441833,0.3663936257362366,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.9349916577339172,0.6737627387046814,0.6402139067649841,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.854645311832428,0.5202183723449707,0.3664872050285339,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8145564198493958,0.4450851678848266,0.4260953664779663,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.6695027947425842,0.244120106101036,1.1254912614822388,285.0311279296875,284.95001220703125,301.4882202148437,292.1714172363281,298.48492431640625,297.2301025390625,285.03570556640625,1.0,0.6867992877960205,0.390520691871643,0.390520691871643,1.0,1.0,-3.512400388717652,1.0341417789459229,2.4782586097717285,0.2435629367828369,0.984028935432434,0.984028935432434,0.0,247.8059997558593,254.0,57999.80859375,0.0,3956.66064453125,1.0,279.7104187011719,283.1180419921875,295.15380859375,298.8121643066406,293.1499938964844,293.1499938964844,279.75,29388.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498168230056764,1.0,0.0,0.0,4.054326057434082,4.054354667663574,1.0968079777740058e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.6826171875,0.0,2059.405029296875,1895.4371337890625,0.0,3861.311767578125,1.0,1.0,0.0,3.0,1.0,0.0
18194160,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.787014365196228,0.4023955166339874,0.3666744232177734,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9342950582504272,0.6746881008148193,0.6409842371940613,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.8545599579811096,0.5217909216880798,0.3675222396850586,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.8141393065452576,0.4458374977111816,0.42674720287323,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.6690034866333008,0.2443966567516327,1.1266133785247805,285.05926513671875,284.95001220703125,301.4801940917969,292.1546630859375,298.4833068847656,297.2333679199219,285.0600891113281,1.0,0.6880274415016174,0.3900226354598999,0.3900226354598999,1.0,1.0,-3.517038345336914,1.0342289209365845,2.48280930519104,0.2425912171602249,1.0,1.0,0.0,249.0676422119141,257.0,57898.53515625,0.0,3976.05810546875,1.0,279.7449645996094,283.1474304199219,295.1398010253906,298.8300170898437,293.1499938964844,293.1499938964844,279.45001220703125,27220.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482028484344482,1.0,0.0,0.0,4.064847469329834,4.064876079559326,1.10250812213053e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.6123046875,0.0,2055.706787109375,1895.4371337890625,0.0,3846.757568359375,1.0,1.0,0.0,3.0,1.0,0.0
18194220,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7846805453300476,0.4018671810626983,0.3667013347148895,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9316585063934326,0.6750890612602234,0.6419250965118408,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8533905744552612,0.5236729979515076,0.369192361831665,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.812412440776825,0.4463655948638916,0.4276688396930694,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6672648787498474,0.244407832622528,1.1280765533447266,284.89715576171875,284.95001220703125,301.4646911621094,292.1216735839844,298.4716186523437,297.2280578613281,284.8968200683594,1.0,0.6903826594352722,0.3890265524387359,0.3890265524387359,1.0,1.0,-3.52309250831604,1.03327214717865,2.4898202419281006,0.2405137419700622,0.917189598083496,0.917189598083496,0.0,252.3303680419922,260.0,59140.921875,0.0,4011.15771484375,1.0,279.4545288085937,282.9523620605469,295.1547241210937,298.97686767578125,293.1499938964844,293.1499938964844,279.1499938964844,31856.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582440853118896,1.0,0.0,0.0,4.042217254638672,4.042246341705322,1.0902663234446663e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.818359375,0.0,2063.406982421875,1895.4371337890625,0.0,3936.918212890625,1.0,1.0,0.0,3.0,1.0,0.0
18194280,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7846805453300476,0.4018671810626983,0.3667013347148895,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9316585063934326,0.6750890612602234,0.6419250965118408,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8533905744552612,0.5236729979515076,0.369192361831665,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.812412440776825,0.4463655948638916,0.4276688396930694,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6672648787498474,0.244407832622528,1.1280765533447266,284.89715576171875,284.95001220703125,301.4646911621094,292.1216735839844,298.4716186523437,297.2280578613281,284.8968200683594,1.0,0.6903826594352722,0.3890265524387359,0.3890265524387359,1.0,1.0,-3.52309250831604,1.03327214717865,2.4898202419281006,0.2405137419700622,0.917189598083496,0.917189598083496,0.0,252.3303680419922,260.0,59140.921875,0.0,4011.15771484375,1.0,279.4545288085937,282.9523620605469,295.1547241210937,298.97686767578125,293.1499938964844,293.1499938964844,279.1499938964844,31856.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582440853118896,1.0,0.0,0.0,4.042217254638672,4.042246341705322,1.0902663234446663e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.818359375,0.0,2063.406982421875,1895.4371337890625,0.0,3936.918212890625,1.0,1.0,0.0,3.0,1.0,0.0
18194340,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.7809096574783325,0.4007179737091064,0.3657888770103454,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.9273282289505004,0.6746835112571716,0.6416968703269958,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.85094153881073,0.5250124931335449,0.3702013194561004,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.8093937635421753,0.4462898373603821,0.4277658760547638,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.6643730998039246,0.243987962603569,1.127077341079712,284.8516540527344,284.95001220703125,301.45001220703125,292.08935546875,298.4556884765625,297.2168273925781,284.8531494140625,1.0,0.6921815872192383,0.388030469417572,0.388030469417572,1.0,1.0,-3.5218505859375,1.0298579931259155,2.491992712020874,0.2374758571386337,0.8059356212615967,0.8059356212615967,0.0,256.30010986328125,263.0,59295.921875,0.0,4031.872802734375,1.0,279.1558532714844,282.8934936523437,295.1116943359375,298.9632873535156,293.1499938964844,293.1499938964844,279.45001220703125,41342.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657477736473083,1.0,0.0,0.0,3.789115905761719,3.7891440391540527,9.580078312865226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.6845703125,0.0,1812.6915283203125,1895.4371337890625,0.0,4003.653076171875,0.9526989459991456,1.0,0.0,3.0,1.0,0.0
18194400,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.7809096574783325,0.4007179737091064,0.3657888770103454,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.9273282289505004,0.6746835112571716,0.6416968703269958,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.85094153881073,0.5250124931335449,0.3702013194561004,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.8093937635421753,0.4462898373603821,0.4277658760547638,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.6643730998039246,0.243987962603569,1.127077341079712,284.8516540527344,284.95001220703125,301.45001220703125,292.08935546875,298.4556884765625,297.2168273925781,284.8531494140625,1.0,0.6921815872192383,0.388030469417572,0.388030469417572,1.0,1.0,-3.5218505859375,1.0298579931259155,2.491992712020874,0.2374758571386337,0.8059356212615967,0.8059356212615967,0.0,256.30010986328125,263.0,59295.921875,0.0,4031.872802734375,1.0,279.1558532714844,282.8934936523437,295.1116943359375,298.9632873535156,293.1499938964844,293.1499938964844,279.45001220703125,41342.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657477736473083,1.0,0.0,0.0,3.789115905761719,3.7891440391540527,9.580078312865226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.6845703125,0.0,1812.6915283203125,1895.4371337890625,0.0,4003.653076171875,0.9526989459991456,1.0,0.0,3.0,1.0,0.0
18194460,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.7793683409690857,0.4011429250240326,0.3659790158271789,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.925608217716217,0.6760182976722717,0.6426934599876404,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8505892157554626,0.5279234647750854,0.3720690310001373,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.8082501888275146,0.4473904073238373,0.428647518157959,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.6631096005439758,0.2442709654569625,1.1279946565628052,284.962646484375,284.95001220703125,301.4385986328125,292.0585327148437,298.4528503417969,297.2216796875,284.9628601074219,1.0,0.6941788196563721,0.3871406316757202,0.3871406316757202,1.0,1.0,-3.5276777744293213,1.0291297435760498,2.4985480308532715,0.2353771775960922,0.8739222884178162,0.8739222884178162,0.0,258.7933349609375,266.0,58500.79296875,0.0,4061.911865234375,1.0,279.443359375,283.0287475585937,295.0305480957031,298.7520446777344,293.1499938964844,293.1499938964844,279.75,34123.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559446573257446,1.0,0.0,0.0,3.8994174003601074,3.8994452953338623,1.014595000015106e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.67529296875,0.0,1893.7027587890625,1895.4371337890625,0.0,3916.354736328125,0.97171813249588,1.0,0.0,3.0,1.0,0.0
18194520,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.7793683409690857,0.4011429250240326,0.3659790158271789,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.925608217716217,0.6760182976722717,0.6426934599876404,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8505892157554626,0.5279234647750854,0.3720690310001373,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.8082501888275146,0.4473904073238373,0.428647518157959,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.6631096005439758,0.2442709654569625,1.1279946565628052,284.962646484375,284.95001220703125,301.4385986328125,292.0585327148437,298.4528503417969,297.2216796875,284.9628601074219,1.0,0.6941788196563721,0.3871406316757202,0.3871406316757202,1.0,1.0,-3.5276777744293213,1.0291297435760498,2.4985480308532715,0.2353771775960922,0.8739222884178162,0.8739222884178162,0.0,258.7933349609375,266.0,58500.79296875,0.0,4061.911865234375,1.0,279.443359375,283.0287475585937,295.0305480957031,298.7520446777344,293.1499938964844,293.1499938964844,279.75,34123.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559446573257446,1.0,0.0,0.0,3.8994174003601074,3.8994452953338623,1.014595000015106e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.67529296875,0.0,1893.7027587890625,1895.4371337890625,0.0,3916.354736328125,0.97171813249588,1.0,0.0,3.0,1.0,0.0
18194580,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.7785435318946838,0.4018815159797668,0.3666467368602752,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.924752414226532,0.6777942180633545,0.6443395614624023,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.8508937358856201,0.5311807990074158,0.3743239343166351,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.8077726364135742,0.4488333761692047,0.4300064146518707,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.6625218987464905,0.2448593527078628,1.1306644678115845,285.0564880371094,284.95001220703125,301.4327697753906,292.0298767089844,298.4537658691406,297.22918701171875,285.0572204589844,1.0,0.6965944766998291,0.386250764131546,0.386250764131546,1.0,1.0,-3.5380163192749023,1.02990460395813,2.5081117153167725,0.2338750213384628,0.9923071265220642,0.9923071265220642,0.0,261.03448486328125,269.0,57825.59765625,0.0,4102.21337890625,1.0,279.7444763183594,283.1462097167969,295.0093078613281,298.6760559082031,293.1499938964844,293.1499938964844,279.45001220703125,28140.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491991996765136,1.0,0.0,0.0,4.060970783233643,4.060999393463135,1.100406166187895e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.3583984375,0.0,2058.0830078125,1895.4371337890625,0.0,3855.744873046875,1.0,1.0,0.0,3.0,1.0,0.0
18194640,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.7785435318946838,0.4018815159797668,0.3666467368602752,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.924752414226532,0.6777942180633545,0.6443395614624023,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.8508937358856201,0.5311807990074158,0.3743239343166351,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.8077726364135742,0.4488333761692047,0.4300064146518707,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.6625218987464905,0.2448593527078628,1.1306644678115845,285.0564880371094,284.95001220703125,301.4327697753906,292.0298767089844,298.4537658691406,297.22918701171875,285.0572204589844,1.0,0.6965944766998291,0.386250764131546,0.386250764131546,1.0,1.0,-3.5380163192749023,1.02990460395813,2.5081117153167725,0.2338750213384628,0.9923071265220642,0.9923071265220642,0.0,261.03448486328125,269.0,57825.59765625,0.0,4102.21337890625,1.0,279.7444763183594,283.1462097167969,295.0093078613281,298.6760559082031,293.1499938964844,293.1499938964844,279.45001220703125,28140.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491991996765136,1.0,0.0,0.0,4.060970783233643,4.060999393463135,1.100406166187895e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.3583984375,0.0,2058.0830078125,1895.4371337890625,0.0,3855.744873046875,1.0,1.0,0.0,3.0,1.0,0.0
18194700,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.7777948975563049,0.401738166809082,0.3668367266654968,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9239229559898376,0.6781235337257385,0.6450107097625732,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.8507266640663147,0.5323191285133362,0.3753502368927002,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.8072384595870972,0.4491853415966034,0.4305985569953918,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.6620152592658997,0.2449676543474197,1.13193941116333,284.92608642578125,284.95001220703125,301.4317932128906,292.0163269042969,298.4515075683594,297.2284545898437,284.9212341308594,1.0,0.6978458166122437,0.3858058452606201,0.3858058452606201,1.0,1.0,-3.5425400733947754,1.0300642251968384,2.5124759674072266,0.2331427484750747,0.9206714630126952,0.9206714630126952,0.0,262.4555969238281,269.0,58987.39453125,0.0,4122.57080078125,1.0,279.489013671875,282.9829406738281,295.0586242675781,298.8999938964844,293.1499938964844,293.1499938964844,279.45001220703125,30497.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568500518798828,1.0,0.0,0.0,4.0489020347595215,4.048930644989014,1.0938751984213011e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.0068359375,0.0,2061.231689453125,1895.4371337890625,0.0,3924.45751953125,1.0,1.0,0.0,3.0,1.0,0.0
18194760,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7762348055839539,0.4012110829353332,0.3665536642074585,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9221400618553162,0.6780019402503967,0.6451202630996704,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8498150110244751,0.5331120491027832,0.376031219959259,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8059699535369873,0.4492153525352478,0.4308106601238251,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.6608991026878357,0.2448686957359314,1.1322036981582642,284.8998107910156,284.95001220703125,301.4320983886719,292.00323486328125,298.4466857910156,297.2239074707031,284.899658203125,1.0,0.6989217400550842,0.3853213489055633,0.3853213489055633,1.0,1.0,-3.543729782104492,1.028994917869568,2.5147347450256348,0.2319210469722747,0.8893998265266418,0.8893998265266418,0.0,264.382080078125,257.0,59042.3671875,0.0,4137.33349609375,1.0,279.4542541503906,282.9570007324219,295.0411682128906,298.852783203125,293.1499938964844,293.1499938964844,279.75,34419.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606573581695556,1.0,0.0,0.0,4.029489517211914,4.029519081115723,1.0834112345037283e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.23681640625,0.0,2067.316650390625,1895.4371337890625,0.0,3958.443603515625,1.0,1.0,0.0,3.0,1.0,0.0
18194820,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.7790293097496033,0.4014608860015869,0.3662450611591339,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.926510453224182,0.6791465878486633,0.6455950736999512,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.8541377782821655,0.5360478758811951,0.377638578414917,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.8093527555465698,0.4501909017562866,0.4312736392021179,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.6634673476219177,0.2451861500740051,1.1320228576660156,285.0537109375,284.95001220703125,301.4362487792969,291.9784545898437,298.44683837890625,297.2271728515625,285.0542907714844,1.0,0.696946918964386,0.384352296590805,0.384352296590805,1.0,1.0,-3.5461955070495605,1.026876449584961,2.5193190574646,0.229237824678421,1.0,1.0,0.0,260.38018798828125,245.0,57813.77734375,0.0,4119.56640625,1.0,279.7454528808594,283.143310546875,294.9608154296875,298.6420288085937,293.1499938964844,293.1499938964844,279.45001220703125,27216.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536795616149902,1.0,0.0,0.0,4.064864158630371,4.064892292022705,1.1025169897038722e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.2705078125,0.0,2055.700927734375,1895.4371337890625,0.0,3896.04931640625,1.0,1.0,0.0,3.0,1.0,0.0
18194880,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.7790293097496033,0.4014608860015869,0.3662450611591339,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.926510453224182,0.6791465878486633,0.6455950736999512,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.8541377782821655,0.5360478758811951,0.377638578414917,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.8093527555465698,0.4501909017562866,0.4312736392021179,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.6634673476219177,0.2451861500740051,1.1320228576660156,285.0537109375,284.95001220703125,301.4362487792969,291.9784545898437,298.44683837890625,297.2271728515625,285.0542907714844,1.0,0.696946918964386,0.384352296590805,0.384352296590805,1.0,1.0,-3.5461955070495605,1.026876449584961,2.5193190574646,0.229237824678421,1.0,1.0,0.0,260.38018798828125,245.0,57813.77734375,0.0,4119.56640625,1.0,279.7454528808594,283.143310546875,294.9608154296875,298.6420288085937,293.1499938964844,293.1499938964844,279.45001220703125,27216.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536795616149902,1.0,0.0,0.0,4.064864158630371,4.064892292022705,1.1025169897038722e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.2705078125,0.0,2055.700927734375,1895.4371337890625,0.0,3896.04931640625,1.0,1.0,0.0,3.0,1.0,0.0
18194940,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7846018075942993,0.4008039534091949,0.3657334148883819,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.934739589691162,0.6793336868286133,0.645889937877655,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8615359663963318,0.5382052659988403,0.3791621029376983,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8153914213180542,0.450493574142456,0.4315546452999115,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.6685036420822144,0.24520044028759,1.1314220428466797,284.89178466796875,284.95001220703125,301.4448547363281,291.9554138183594,298.4425048828125,297.2225646972656,284.8912353515625,1.0,0.6931715607643127,0.3833832442760467,0.3833832442760467,1.0,1.0,-3.547395706176758,1.0243172645568848,2.523078441619873,0.2266364693641662,0.9079225659370422,0.9079225659370422,0.0,252.6831512451172,233.0,59012.28125,0.0,4076.07421875,1.0,279.4555053710937,282.9490966796875,294.98516845703125,298.7955627441406,293.1499938964844,293.1499938964844,279.1499938964844,32577.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631909132003784,1.0,0.0,0.0,4.038655281066895,4.038684368133545,1.0883455843213596e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.537109375,0.0,2064.531982421875,1895.4371337890625,0.0,3980.978759765625,1.0,1.0,0.0,3.0,1.0,0.0
18195000,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7846018075942993,0.4008039534091949,0.3657334148883819,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.934739589691162,0.6793336868286133,0.645889937877655,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8615359663963318,0.5382052659988403,0.3791621029376983,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8153914213180542,0.450493574142456,0.4315546452999115,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.6685036420822144,0.24520044028759,1.1314220428466797,284.89178466796875,284.95001220703125,301.4448547363281,291.9554138183594,298.4425048828125,297.2225646972656,284.8912353515625,1.0,0.6931715607643127,0.3833832442760467,0.3833832442760467,1.0,1.0,-3.547395706176758,1.0243172645568848,2.523078441619873,0.2266364693641662,0.9079225659370422,0.9079225659370422,0.0,252.6831512451172,233.0,59012.28125,0.0,4076.07421875,1.0,279.4555053710937,282.9490966796875,294.98516845703125,298.7955627441406,293.1499938964844,293.1499938964844,279.1499938964844,32577.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631909132003784,1.0,0.0,0.0,4.038655281066895,4.038684368133545,1.0883455843213596e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.537109375,0.0,2064.531982421875,1895.4371337890625,0.0,3980.978759765625,1.0,1.0,0.0,3.0,1.0,0.0
