time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18195060,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.7906567454338074,0.3996827304363251,0.3643404543399811,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9437227845191956,0.6788599491119385,0.6450635194778442,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.8697989583015442,0.5399830341339111,0.3800762593746185,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.8218221664428711,0.4502666890621185,0.430989921092987,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.6740541458129883,0.2448766678571701,1.128356695175171,284.8536682128906,284.95001220703125,301.4575500488281,291.9339599609375,298.4365539550781,297.2137451171875,284.8550109863281,1.0,0.6878902912139893,0.3825574219226837,0.3825574219226837,1.0,1.0,-3.5414600372314453,1.0198132991790771,2.521646976470948,0.2235458344221115,0.8012567162513733,0.8012567162513733,0.0,243.6947784423828,221.0,59068.796875,0.0,4006.361572265625,1.0,279.1559753417969,282.8988647460937,294.9523010253906,298.7857971191406,293.1499938964844,293.1499938964844,279.45001220703125,41562.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699438214302064,1.0,0.0,0.0,3.7691924571990967,3.769220590591431,9.47959847508173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.18798828125,0.0,1790.1044921875,1895.4371337890625,0.0,4040.7138671875,0.9484379291534424,1.0,0.0,3.0,1.0,0.0
18195120,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.7906567454338074,0.3996827304363251,0.3643404543399811,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9437227845191956,0.6788599491119385,0.6450635194778442,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.8697989583015442,0.5399830341339111,0.3800762593746185,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.8218221664428711,0.4502666890621185,0.430989921092987,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.6740541458129883,0.2448766678571701,1.128356695175171,284.8536682128906,284.95001220703125,301.4575500488281,291.9339599609375,298.4365539550781,297.2137451171875,284.8550109863281,1.0,0.6878902912139893,0.3825574219226837,0.3825574219226837,1.0,1.0,-3.5414600372314453,1.0198132991790771,2.521646976470948,0.2235458344221115,0.8012567162513733,0.8012567162513733,0.0,243.6947784423828,221.0,59068.796875,0.0,4006.361572265625,1.0,279.1559753417969,282.8988647460937,294.9523010253906,298.7857971191406,293.1499938964844,293.1499938964844,279.45001220703125,41562.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699438214302064,1.0,0.0,0.0,3.7691924571990967,3.769220590591431,9.47959847508173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.18798828125,0.0,1790.1044921875,1895.4371337890625,0.0,4040.7138671875,0.9484379291534424,1.0,0.0,3.0,1.0,0.0
18195180,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.8005331158638,0.400132954120636,0.3640473186969757,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.9568691253662108,0.6801513433456421,0.6454846858978271,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.8821737170219421,0.5433883666992188,0.3818859755992889,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.8314635157585144,0.4512511491775512,0.4312170445919037,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.6827333569526672,0.2453109622001648,1.127341389656067,284.963623046875,284.95001220703125,301.4739685058594,291.9139709472656,298.4435119628906,297.2210388183594,284.9637756347656,1.0,0.682334303855896,0.3817315995693207,0.3817315995693207,1.0,1.0,-3.542831897735596,1.0177565813064575,2.525075435638428,0.2211161255836486,0.8695133328437805,0.8695133328437805,0.0,232.2233428955078,209.0,58246.5546875,0.0,3940.516357421875,1.0,279.4432067871094,283.0334167480469,294.882080078125,298.58331298828125,293.1499938964844,293.1499938964844,279.75,34186.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593449234962464,1.0,0.0,0.0,3.877331256866455,3.877358913421631,1.0031343435912277e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.53857421875,0.0,1866.165771484375,1895.4371337890625,0.0,3946.744384765625,0.9668768644332886,1.0,0.0,3.0,1.0,0.0
18195240,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.8005331158638,0.400132954120636,0.3640473186969757,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.9568691253662108,0.6801513433456421,0.6454846858978271,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.8821737170219421,0.5433883666992188,0.3818859755992889,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.8314635157585144,0.4512511491775512,0.4312170445919037,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.6827333569526672,0.2453109622001648,1.127341389656067,284.963623046875,284.95001220703125,301.4739685058594,291.9139709472656,298.4435119628906,297.2210388183594,284.9637756347656,1.0,0.682334303855896,0.3817315995693207,0.3817315995693207,1.0,1.0,-3.542831897735596,1.0177565813064575,2.525075435638428,0.2211161255836486,0.8695133328437805,0.8695133328437805,0.0,232.2233428955078,209.0,58246.5546875,0.0,3940.516357421875,1.0,279.4432067871094,283.0334167480469,294.882080078125,298.58331298828125,293.1499938964844,293.1499938964844,279.75,34186.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593449234962464,1.0,0.0,0.0,3.877331256866455,3.877358913421631,1.0031343435912277e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.53857421875,0.0,1866.165771484375,1895.4371337890625,0.0,3946.744384765625,0.9668768644332886,1.0,0.0,3.0,1.0,0.0
18195300,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.8062750101089478,0.4005153775215149,0.3640574514865875,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.9640665650367736,0.6810135841369629,0.6459192633628845,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.8893146514892578,0.5452704429626465,0.3829225301742553,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.837069571018219,0.4519180655479431,0.4315062165260315,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.6878610253334045,0.2456744909286499,1.1275019645690918,285.0580444335937,284.95001220703125,301.4834899902344,291.9044494628906,298.4485168457031,297.2261962890625,285.0576477050781,1.0,0.6796035170555115,0.3813187181949615,0.3813187181949615,1.0,1.0,-3.545151948928833,1.017265796661377,2.527886152267456,0.2201087474822998,0.9535884857177734,0.9535884857177734,0.0,226.19227600097656,209.0,57593.7734375,0.0,3909.94140625,1.0,279.706298828125,283.1471862792969,294.8527526855469,298.4415588378906,293.1499938964844,293.1499938964844,279.75,30020.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530596733093262,1.0,0.0,0.0,3.998199939727783,3.998228073120117,1.0666508387657814e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.5302734375,0.0,1989.108154296875,1895.4371337890625,0.0,3890.484130859375,0.99272620677948,1.0,0.0,3.0,1.0,0.0
18195360,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.8123892545700073,0.4008518159389496,0.3641842901706695,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.9715495109558104,0.6818417310714722,0.6465102434158325,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.8971167206764221,0.5471158027648926,0.3840618133544922,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.8432706594467163,0.4525805711746216,0.431915283203125,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.6935213804244995,0.2460662275552749,1.1281005144119265,285.0445556640625,284.95001220703125,301.4937744140625,291.895263671875,298.45367431640625,297.2309875488281,285.0453491210937,1.0,0.6769384741783142,0.3809475302696228,0.3809475302696228,1.0,1.0,-3.548598289489746,1.0172632932662964,2.53133487701416,0.2193693667650222,0.9772770404815674,0.9772770404815674,0.0,220.02297973632807,197.0,57624.34765625,0.0,3881.34130859375,1.0,279.744384765625,283.1367492675781,294.8724670410156,298.5223693847656,293.1499938964844,293.1499938964844,279.45001220703125,28806.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521138668060304,1.0,0.0,0.0,4.057629108428955,4.057657718658447,1.0985959306708537e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.0947265625,0.0,2059.072021484375,1895.4371337890625,0.0,3881.985595703125,1.0,1.0,0.0,3.0,1.0,0.0
18195420,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8230553269386292,0.4001997411251068,0.3635323345661163,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9843383431434632,0.6819424629211426,0.6466057896614075,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9122228026390076,0.549492359161377,0.3856459558010101,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8550839424133301,0.4528388381004333,0.4320253729820251,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7040903568267822,0.2462526261806488,1.127684473991394,284.8912353515625,284.95001220703125,301.5166015625,291.8777770996094,298.4545288085937,297.2269287109375,284.8913269042969,1.0,0.6712891459465027,0.3802051544189453,0.3802051544189453,1.0,1.0,-3.549479484558105,1.0152736902236938,2.534205913543701,0.2174071669578552,0.8694061636924744,0.8694061636924744,0.0,208.72195434570312,185.0,58759.6328125,0.0,3815.080810546875,1.0,279.4546813964844,282.9520568847656,294.9137878417969,298.70556640625,293.1499938964844,293.1499938964844,279.75,36369.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633299708366394,1.0,0.0,0.0,4.015260219573975,4.015289783477783,1.0757730706245638e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.7265625,0.0,2064.123779296875,1895.4371337890625,0.0,3982.21337890625,0.9978723526000975,1.0,0.0,3.0,1.0,0.0
18195480,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8230553269386292,0.4001997411251068,0.3635323345661163,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9843383431434632,0.6819424629211426,0.6466057896614075,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9122228026390076,0.549492359161377,0.3856459558010101,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8550839424133301,0.4528388381004333,0.4320253729820251,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7040903568267822,0.2462526261806488,1.127684473991394,284.8912353515625,284.95001220703125,301.5166015625,291.8777770996094,298.4545288085937,297.2269287109375,284.8913269042969,1.0,0.6712891459465027,0.3802051544189453,0.3802051544189453,1.0,1.0,-3.549479484558105,1.0152736902236938,2.534205913543701,0.2174071669578552,0.8694061636924744,0.8694061636924744,0.0,208.72195434570312,185.0,58759.6328125,0.0,3815.080810546875,1.0,279.4546813964844,282.9520568847656,294.9137878417969,298.70556640625,293.1499938964844,293.1499938964844,279.75,36369.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633299708366394,1.0,0.0,0.0,4.015260219573975,4.015289783477783,1.0757730706245638e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.7265625,0.0,2064.123779296875,1895.4371337890625,0.0,3982.21337890625,0.9978723526000975,1.0,0.0,3.0,1.0,0.0
18195540,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8354158997535706,0.4005300402641296,0.3630230128765106,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.99725741147995,0.6830345392227173,0.6467413902282715,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.9313731789588928,0.5529366135597229,0.3873904347419739,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8692052960395813,0.4537384212017059,0.4321135282516479,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.7158991098403931,0.2467779964208603,1.127002835273743,285.041259765625,284.95001220703125,301.54205322265625,291.861328125,298.4630126953125,297.2323608398437,285.0418701171875,1.0,0.6654039025306702,0.3794628083705902,0.3794628083705902,1.0,1.0,-3.550403118133545,1.0133097171783447,2.537093162536621,0.2151642590761184,0.998280704021454,0.998280704021454,0.0,196.8896026611328,173.0,57600.296875,0.0,3745.6962890625,1.0,279.7445068359375,283.133056640625,294.8426208496094,298.5052795410156,293.1499938964844,293.1499938964844,279.45001220703125,27777.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559999108314514,1.0,0.0,0.0,4.061274528503418,4.06130313873291,1.100570784728916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.935546875,0.0,2055.478759765625,1895.4371337890625,0.0,3916.849853515625,1.0,1.0,0.0,3.0,1.0,0.0
18195600,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8354158997535706,0.4005300402641296,0.3630230128765106,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.99725741147995,0.6830345392227173,0.6467413902282715,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.9313731789588928,0.5529366135597229,0.3873904347419739,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8692052960395813,0.4537384212017059,0.4321135282516479,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.7158991098403931,0.2467779964208603,1.127002835273743,285.041259765625,284.95001220703125,301.54205322265625,291.861328125,298.4630126953125,297.2323608398437,285.0418701171875,1.0,0.6654039025306702,0.3794628083705902,0.3794628083705902,1.0,1.0,-3.550403118133545,1.0133097171783447,2.537093162536621,0.2151642590761184,0.998280704021454,0.998280704021454,0.0,196.8896026611328,173.0,57600.296875,0.0,3745.6962890625,1.0,279.7445068359375,283.133056640625,294.8426208496094,298.5052795410156,293.1499938964844,293.1499938964844,279.45001220703125,27777.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559999108314514,1.0,0.0,0.0,4.061274528503418,4.06130313873291,1.100570784728916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.935546875,0.0,2055.478759765625,1895.4371337890625,0.0,3916.849853515625,1.0,1.0,0.0,3.0,1.0,0.0
18195660,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8439378142356873,0.3998243510723114,0.3625109195709228,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9990000128746032,0.6841900944709778,0.6326210498809814,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.945107400417328,0.5553308725357056,0.3891402184963226,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.87925124168396,0.4538657069206238,0.4322775602340698,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.7235700488090515,0.2468780130147934,1.127034068107605,284.87432861328125,284.95001220703125,301.56982421875,291.84576416015625,298.4652709960937,297.230224609375,284.87310791015625,1.0,0.6581679582595825,0.3786680102348327,0.3786680102348327,1.0,1.0,-3.5303688049316406,1.0041437149047852,2.5262250900268555,0.2131450921297073,0.8748067617416382,0.8748067617416382,0.0,188.6671905517578,161.0,58546.5859375,0.0,3651.213623046875,1.0,279.45458984375,282.9357604980469,294.8739013671875,298.65869140625,293.1499938964844,293.1499938964844,279.75,35623.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651696085929872,1.0,0.0,0.0,4.0231804847717285,4.023210048675537,1.0800213203765452e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.30419921875,0.0,2068.699951171875,1895.4371337890625,0.0,3998.531982421875,1.0,1.0,0.0,3.0,1.0,0.0
18195720,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8439378142356873,0.3998243510723114,0.3625109195709228,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9990000128746032,0.6841900944709778,0.6326210498809814,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.945107400417328,0.5553308725357056,0.3891402184963226,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.87925124168396,0.4538657069206238,0.4322775602340698,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.7235700488090515,0.2468780130147934,1.127034068107605,284.87432861328125,284.95001220703125,301.56982421875,291.84576416015625,298.4652709960937,297.230224609375,284.87310791015625,1.0,0.6581679582595825,0.3786680102348327,0.3786680102348327,1.0,1.0,-3.5303688049316406,1.0041437149047852,2.5262250900268555,0.2131450921297073,0.8748067617416382,0.8748067617416382,0.0,188.6671905517578,161.0,58546.5859375,0.0,3651.213623046875,1.0,279.45458984375,282.9357604980469,294.8739013671875,298.65869140625,293.1499938964844,293.1499938964844,279.75,35623.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651696085929872,1.0,0.0,0.0,4.0231804847717285,4.023210048675537,1.0800213203765452e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.30419921875,0.0,2068.699951171875,1895.4371337890625,0.0,3998.531982421875,1.0,1.0,0.0,3.0,1.0,0.0
18195780,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.855064332485199,0.3998923897743225,0.3619240522384643,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9990000128746032,0.6897503733634949,0.6063995957374573,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.961259126663208,0.5585875511169434,0.3908763229846954,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8920606970787048,0.4544949233531952,0.4322668015956878,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7329158186912537,0.2472003400325775,1.1261619329452517,284.9990539550781,284.95001220703125,301.5994873046875,291.8310241699219,298.479736328125,297.24481201171875,284.9985046386719,1.0,0.6496585011482239,0.3778732120990753,0.3778732120990753,1.0,1.0,-3.5039632320404053,0.9931235909461976,2.510839462280273,0.2059944868087768,0.9668086767196656,0.9668086767196656,0.0,178.63548278808594,164.0,56948.66796875,0.0,3521.644775390625,1.0,279.7442932128906,283.10040283203125,294.8018798828125,298.4329833984375,293.1499938964844,293.1499938964844,279.45001220703125,29165.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557468295097352,1.0,0.0,0.0,4.055421352386475,4.055449962615967,1.0974006272590486e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.39453125,0.0,2059.0478515625,1895.4371337890625,0.0,3914.583251953125,1.0,1.0,0.0,3.0,1.0,0.0
18195840,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.855064332485199,0.3998923897743225,0.3619240522384643,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9990000128746032,0.6897503733634949,0.6063995957374573,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.961259126663208,0.5585875511169434,0.3908763229846954,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8920606970787048,0.4544949233531952,0.4322668015956878,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7329158186912537,0.2472003400325775,1.1261619329452517,284.9990539550781,284.95001220703125,301.5994873046875,291.8310241699219,298.479736328125,297.24481201171875,284.9985046386719,1.0,0.6496585011482239,0.3778732120990753,0.3778732120990753,1.0,1.0,-3.5039632320404053,0.9931235909461976,2.510839462280273,0.2059944868087768,0.9668086767196656,0.9668086767196656,0.0,178.63548278808594,164.0,56948.66796875,0.0,3521.644775390625,1.0,279.7442932128906,283.10040283203125,294.8018798828125,298.4329833984375,293.1499938964844,293.1499938964844,279.45001220703125,29165.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557468295097352,1.0,0.0,0.0,4.055421352386475,4.055449962615967,1.0974006272590486e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.39453125,0.0,2059.0478515625,1895.4371337890625,0.0,3914.583251953125,1.0,1.0,0.0,3.0,1.0,0.0
18195900,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.8590331077575684,0.3996208906173706,0.3618292510509491,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.9990000128746032,0.693131685256958,0.597724974155426,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.9668386578559875,0.5598918199539185,0.3919026255607605,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.8966251611709595,0.4546121656894684,0.4324619174003601,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.7362467646598816,0.2472808510065078,1.126462697982788,284.858642578125,284.95001220703125,301.61492919921875,291.8238830566406,298.4884033203125,297.253662109375,284.85357666015625,1.0,0.6471185088157654,0.3774758279323578,0.3774758279323578,1.0,1.0,-3.4952285289764404,0.9890481233596802,2.5061802864074707,0.2036961764097213,0.8672963976860046,0.8672963976860046,0.0,175.42971801757812,164.0,57860.875,0.0,3481.508056640625,1.0,279.4891967773437,282.9324645996094,294.84814453125,298.6277160644531,293.1499938964844,293.1499938964844,279.45001220703125,34366.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610287547111512,1.0,0.0,0.0,4.0297532081604,4.029782772064209,1.0835530019903672e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.9375,0.0,2067.23876953125,1895.4371337890625,0.0,3961.751220703125,1.0,1.0,0.0,3.0,1.0,0.0
18195960,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.8611635565757751,0.3990844190120697,0.3613371253013611,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.9990000128746032,0.6960434317588806,0.5924416184425354,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.9702413082122804,0.5609368681907654,0.3926098346710205,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.8992776870727539,0.4544888138771057,0.4323396980762481,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.7381956577301025,0.2472219318151474,1.1260607242584229,284.8617858886719,284.95001220703125,301.6307067871094,291.8169250488281,298.49615478515625,297.25958251953125,284.8646850585937,1.0,0.6452659368515015,0.377350389957428,0.377350389957428,1.0,1.0,-3.488497495651245,0.9863986372947692,2.502098798751831,0.2025302350521087,0.8363529443740845,0.8363529443740845,0.0,173.4380340576172,182.0,57440.37109375,0.0,3453.545654296875,1.0,279.4551696777344,282.9471435546875,294.8317565917969,298.5501403808594,293.1499938964844,293.1499938964844,279.75,39492.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623324275016784,1.0,0.0,0.0,3.926264762878418,3.926293849945069,1.028613951348234e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.07763671875,0.0,1971.393310546875,1895.4371337890625,0.0,3973.35009765625,0.9806777238845824,1.0,0.0,3.0,1.0,0.0
18196020,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8586122393608093,0.3993628025054931,0.3613404929637909,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9990000128746032,0.7013187408447266,0.5978082418441772,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.9691914916038512,0.5644791126251221,0.3948525488376617,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8968877196311951,0.4552886188030243,0.4328909516334533,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7365013957023621,0.2477367222309112,1.1278784275054932,284.9891357421875,284.95001220703125,301.66314697265625,291.8033447265625,298.51910400390625,297.2792053222656,284.9909362792969,1.0,0.6486122608184814,0.3770995736122131,0.3770995736122131,1.0,1.0,-3.5004589557647705,0.989599883556366,2.51085901260376,0.2025799453258514,0.9269025325775146,0.9269025325775146,0.0,175.66651916503906,200.0,56695.7265625,0.0,3495.533203125,1.0,279.74432373046875,283.09576416015625,294.7736511230469,298.37164306640625,293.1499938964844,293.1499938964844,279.45001220703125,32045.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523170590400696,1.0,0.0,0.0,4.039623260498047,4.039652347564697,1.0888675205933396e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.9951171875,0.0,2061.447021484375,1895.4371337890625,0.0,3883.812255859375,1.0,1.0,0.0,3.0,1.0,0.0
18196080,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8586122393608093,0.3993628025054931,0.3613404929637909,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9990000128746032,0.7013187408447266,0.5978082418441772,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.9691914916038512,0.5644791126251221,0.3948525488376617,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8968877196311951,0.4552886188030243,0.4328909516334533,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7365013957023621,0.2477367222309112,1.1278784275054932,284.9891357421875,284.95001220703125,301.66314697265625,291.8033447265625,298.51910400390625,297.2792053222656,284.9909362792969,1.0,0.6486122608184814,0.3770995736122131,0.3770995736122131,1.0,1.0,-3.5004589557647705,0.989599883556366,2.51085901260376,0.2025799453258514,0.9269025325775146,0.9269025325775146,0.0,175.66651916503906,200.0,56695.7265625,0.0,3495.533203125,1.0,279.74432373046875,283.09576416015625,294.7736511230469,298.37164306640625,293.1499938964844,293.1499938964844,279.45001220703125,32045.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523170590400696,1.0,0.0,0.0,4.039623260498047,4.039652347564697,1.0888675205933396e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.9951171875,0.0,2061.447021484375,1895.4371337890625,0.0,3883.812255859375,1.0,1.0,0.0,3.0,1.0,0.0
18196140,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8495560884475708,0.3987686336040497,0.3612774610519409,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9990000128746032,0.7021538019180298,0.6175176501274109,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.960420548915863,0.5671224594116211,0.397043764591217,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8873884081840515,0.4554654955863952,0.4335014522075653,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7296725511550903,0.2479055672883987,1.1304244995117188,284.90594482421875,284.95001220703125,301.6964416503906,291.7901916503906,298.523681640625,297.27154541015625,284.9076538085937,1.0,0.6568891406059265,0.3768487274646759,0.3768487274646759,1.0,1.0,-3.5305099487304688,0.9987187385559082,2.5317912101745605,0.2048673182725906,0.8450347185134888,0.8450347185134888,0.0,183.4528045654297,203.0,57827.55859375,0.0,3615.2763671875,1.0,279.455322265625,282.9813537597656,294.8157043457031,298.53936767578125,293.1499938964844,293.1499938964844,279.75,38563.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612987041473388,1.0,0.0,0.0,3.918273687362671,3.918302774429321,1.024431298901618e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.0849609375,0.0,1953.533203125,1895.4371337890625,0.0,3964.15380859375,0.979110598564148,1.0,0.0,3.0,1.0,0.0
18196200,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8495560884475708,0.3987686336040497,0.3612774610519409,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9990000128746032,0.7021538019180298,0.6175176501274109,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.960420548915863,0.5671224594116211,0.397043764591217,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8873884081840515,0.4554654955863952,0.4335014522075653,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7296725511550903,0.2479055672883987,1.1304244995117188,284.90594482421875,284.95001220703125,301.6964416503906,291.7901916503906,298.523681640625,297.27154541015625,284.9076538085937,1.0,0.6568891406059265,0.3768487274646759,0.3768487274646759,1.0,1.0,-3.5305099487304688,0.9987187385559082,2.5317912101745605,0.2048673182725906,0.8450347185134888,0.8450347185134888,0.0,183.4528045654297,203.0,57827.55859375,0.0,3615.2763671875,1.0,279.455322265625,282.9813537597656,294.8157043457031,298.53936767578125,293.1499938964844,293.1499938964844,279.75,38563.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612987041473388,1.0,0.0,0.0,3.918273687362671,3.918302774429321,1.024431298901618e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.0849609375,0.0,1953.533203125,1895.4371337890625,0.0,3964.15380859375,0.979110598564148,1.0,0.0,3.0,1.0,0.0
18196260,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.843147337436676,0.3990823328495025,0.3615120947360992,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9990000128746032,0.7013301253318787,0.6327431201934814,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9542577862739564,0.5707658529281616,0.3995155692100525,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8805853128433228,0.4563131332397461,0.4342921078205108,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7246972918510437,0.2483618259429931,1.1329171657562256,285.0321655273437,284.95001220703125,301.73016357421875,291.77734375,298.5253295898437,297.263427734375,285.0337219238281,1.0,0.6632442474365234,0.3759018778800964,0.3759018778800964,1.0,1.0,-3.556043863296509,1.0042399168014526,2.5518040657043457,0.2048955708742141,0.960585355758667,0.960585355758667,0.0,189.7443084716797,206.0,57335.80859375,0.0,3716.5439453125,1.0,279.7442932128906,283.1255187988281,294.7630615234375,298.3973999023437,293.1499938964844,293.1499938964844,279.45001220703125,29959.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547299742698668,1.0,0.0,0.0,4.050204277038574,4.050233364105225,1.0945790336336358e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.79296875,0.0,2058.533203125,1895.4371337890625,0.0,3905.4716796875,1.0,1.0,0.0,3.0,1.0,0.0
18196320,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.843147337436676,0.3990823328495025,0.3615120947360992,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9990000128746032,0.7013301253318787,0.6327431201934814,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9542577862739564,0.5707658529281616,0.3995155692100525,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8805853128433228,0.4563131332397461,0.4342921078205108,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7246972918510437,0.2483618259429931,1.1329171657562256,285.0321655273437,284.95001220703125,301.73016357421875,291.77734375,298.5253295898437,297.263427734375,285.0337219238281,1.0,0.6632442474365234,0.3759018778800964,0.3759018778800964,1.0,1.0,-3.556043863296509,1.0042399168014526,2.5518040657043457,0.2048955708742141,0.960585355758667,0.960585355758667,0.0,189.7443084716797,206.0,57335.80859375,0.0,3716.5439453125,1.0,279.7442932128906,283.1255187988281,294.7630615234375,298.3973999023437,293.1499938964844,293.1499938964844,279.45001220703125,29959.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547299742698668,1.0,0.0,0.0,4.050204277038574,4.050233364105225,1.0945790336336358e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.79296875,0.0,2058.533203125,1895.4371337890625,0.0,3905.4716796875,1.0,1.0,0.0,3.0,1.0,0.0
18196380,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8376625776290894,0.3983193337917328,0.3613083064556122,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9990000128746032,0.6988482475280762,0.6456124186515808,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9490776658058168,0.5732510685920715,0.4016172885894775,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8749176859855652,0.4563556313514709,0.4347738623619079,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7204563617706299,0.2483386695384979,1.134433388710022,284.90045166015625,284.95001220703125,301.7640380859375,291.7646484375,298.518798828125,297.24468994140625,284.9019775390625,1.0,0.6685622930526733,0.3749550282955169,0.3749550282955169,1.0,1.0,-3.576221466064453,1.0079002380371094,2.5683209896087646,0.2042088806629181,0.864345371723175,0.864345371723175,0.0,195.0987701416016,209.0,58649.8671875,0.0,3799.871337890625,1.0,279.45465087890625,282.95965576171875,294.8021850585937,298.5809936523437,293.1499938964844,293.1499938964844,279.75,37062.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965936005115509,1.0,0.0,0.0,3.996885538101196,3.996914863586426,1.0659496183507144e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.02685546875,0.0,2045.062744140625,1895.4371337890625,0.0,4005.320068359375,0.9945882558822632,1.0,0.0,3.0,1.0,0.0
18196440,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8376625776290894,0.3983193337917328,0.3613083064556122,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9990000128746032,0.6988482475280762,0.6456124186515808,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9490776658058168,0.5732510685920715,0.4016172885894775,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8749176859855652,0.4563556313514709,0.4347738623619079,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7204563617706299,0.2483386695384979,1.134433388710022,284.90045166015625,284.95001220703125,301.7640380859375,291.7646484375,298.518798828125,297.24468994140625,284.9019775390625,1.0,0.6685622930526733,0.3749550282955169,0.3749550282955169,1.0,1.0,-3.576221466064453,1.0079002380371094,2.5683209896087646,0.2042088806629181,0.864345371723175,0.864345371723175,0.0,195.0987701416016,209.0,58649.8671875,0.0,3799.871337890625,1.0,279.45465087890625,282.95965576171875,294.8021850585937,298.5809936523437,293.1499938964844,293.1499938964844,279.75,37062.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965936005115509,1.0,0.0,0.0,3.996885538101196,3.996914863586426,1.0659496183507144e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.02685546875,0.0,2045.062744140625,1895.4371337890625,0.0,4005.320068359375,0.9945882558822632,1.0,0.0,3.0,1.0,0.0
18196500,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8351389765739441,0.3982888162136078,0.3610911071300506,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.9990000128746032,0.6977086067199707,0.6514745354652405,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.9467369318008424,0.5748870968818665,0.4025826454162597,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8723217248916626,0.4566002488136291,0.4348764419555664,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.7184426188468933,0.2484226524829864,1.134657859802246,285.0285949707031,284.95001220703125,301.7809143066406,291.7583312988281,298.5187683105469,297.2398986816406,285.0321655273437,1.0,0.6708731055259705,0.374481588602066,0.374481588602066,1.0,1.0,-3.5845654010772705,1.0091521739959717,2.575413465499878,0.2036018669605255,0.9553249478340148,0.9553249478340148,0.0,197.5250244140625,209.0,57778.13671875,0.0,3835.8916015625,1.0,279.7095031738281,283.1118469238281,294.7389221191406,298.3675842285156,293.1499938964844,293.1499938964844,279.75,31065.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960905909538269,1.0,0.0,0.0,4.045701026916504,4.045730113983154,1.0921463626800687e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.95751953125,0.0,2061.584228515625,1895.4371337890625,0.0,3960.656982421875,1.0,1.0,0.0,3.0,1.0,0.0
18196560,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.833458423614502,0.3985435664653778,0.3612962961196899,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.9990000128746032,0.69685298204422,0.6560107469558716,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.9454053044319152,0.5768195986747742,0.4039006531238556,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.8705631494522095,0.4570991992950439,0.4353231191635132,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.7170619964599609,0.2486772388219833,1.135804295539856,285.0589599609375,284.95001220703125,301.79766845703125,291.75201416015625,298.5215148925781,297.2393798828125,285.0599365234375,1.0,0.6731043457984924,0.373945415019989,0.373945415019989,1.0,1.0,-3.593766689300537,1.0104925632476809,2.5832741260528564,0.2028938978910446,1.0,1.0,0.0,199.5648956298828,212.0,57786.48046875,0.0,3871.8955078125,1.0,279.7454833984375,283.14276123046875,294.7370300292969,298.40447998046875,293.1499938964844,293.1499938964844,279.45001220703125,27543.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594008326530457,1.0,0.0,0.0,4.063305854797363,4.063333988189697,1.1016718417522495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.548828125,0.0,2056.299072265625,1895.4371337890625,0.0,3947.2431640625,1.0,1.0,0.0,3.0,1.0,0.0
18196620,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8279569149017334,0.3977740705013275,0.3611650168895721,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.995804727077484,0.6941137313842773,0.6583093404769897,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9398300051689148,0.5792989134788513,0.4060656130313873,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8648405075073242,0.4571215510368347,0.4358505308628082,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7125019431114197,0.2486389428377151,1.1374422311782837,284.9063415527344,284.95001220703125,301.8306579589844,291.7393798828125,298.51953125,297.2291259765625,284.9059753417969,1.0,0.676702082157135,0.3728730976581573,0.3728730976581573,1.0,1.0,-3.6015591621398926,1.0096625089645386,2.591896772384644,0.2006713449954986,0.9092408418655396,0.9092408418655396,0.0,204.8771514892578,215.0,59124.375,0.0,3924.611083984375,1.0,279.4546203613281,282.9546203613281,294.7746276855469,298.5841979980469,293.1499938964844,293.1499938964844,279.1499938964844,32581.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700142741203308,1.0,0.0,0.0,4.038634300231934,4.038663387298584,1.0883342156375877e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.9267578125,0.0,2064.53857421875,1895.4371337890625,0.0,4041.33447265625,1.0,1.0,0.0,3.0,1.0,0.0
18196680,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8279569149017334,0.3977740705013275,0.3611650168895721,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.995804727077484,0.6941137313842773,0.6583093404769897,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9398300051689148,0.5792989134788513,0.4060656130313873,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8648405075073242,0.4571215510368347,0.4358505308628082,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7125019431114197,0.2486389428377151,1.1374422311782837,284.9063415527344,284.95001220703125,301.8306579589844,291.7393798828125,298.51953125,297.2291259765625,284.9059753417969,1.0,0.676702082157135,0.3728730976581573,0.3728730976581573,1.0,1.0,-3.6015591621398926,1.0096625089645386,2.591896772384644,0.2006713449954986,0.9092408418655396,0.9092408418655396,0.0,204.8771514892578,215.0,59124.375,0.0,3924.611083984375,1.0,279.4546203613281,282.9546203613281,294.7746276855469,298.5841979980469,293.1499938964844,293.1499938964844,279.1499938964844,32581.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700142741203308,1.0,0.0,0.0,4.038634300231934,4.038663387298584,1.0883342156375877e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.9267578125,0.0,2064.53857421875,1895.4371337890625,0.0,4041.33447265625,1.0,1.0,0.0,3.0,1.0,0.0
18196740,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.821341335773468,0.3964406549930572,0.3601493239402771,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.9890664219856262,0.6918478012084961,0.6561326384544373,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.932812511920929,0.5811923742294312,0.4075053334236145,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.8580988049507141,0.4565405547618866,0.4355364143848419,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.7066695690155029,0.2481393367052078,1.136419415473938,284.8616943359375,284.95001220703125,301.8627014160156,291.7265625,298.5158996582031,297.2178955078125,284.8629455566406,1.0,0.6789200901985168,0.3718007504940033,0.3718007504940033,1.0,1.0,-3.597897529602051,1.0051215887069702,2.59277606010437,0.1970076709985733,0.8063380122184753,0.8063380122184753,0.0,210.35031127929688,218.0,59309.63671875,0.0,3948.7802734375,1.0,279.1558837890625,282.8957214355469,294.7493896484375,298.5921630859375,293.1499938964844,293.1499938964844,279.45001220703125,41206.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776361584663392,1.0,0.0,0.0,3.7880048751831055,3.78803300857544,9.5744610462134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.97998046875,0.0,1810.2725830078125,1895.4371337890625,0.0,4108.14208984375,0.9523232579231262,1.0,0.0,3.0,1.0,0.0
18196800,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.821341335773468,0.3964406549930572,0.3601493239402771,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.9890664219856262,0.6918478012084961,0.6561326384544373,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.932812511920929,0.5811923742294312,0.4075053334236145,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.8580988049507141,0.4565405547618866,0.4355364143848419,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.7066695690155029,0.2481393367052078,1.136419415473938,284.8616943359375,284.95001220703125,301.8627014160156,291.7265625,298.5158996582031,297.2178955078125,284.8629455566406,1.0,0.6789200901985168,0.3718007504940033,0.3718007504940033,1.0,1.0,-3.597897529602051,1.0051215887069702,2.59277606010437,0.1970076709985733,0.8063380122184753,0.8063380122184753,0.0,210.35031127929688,218.0,59309.63671875,0.0,3948.7802734375,1.0,279.1558837890625,282.8957214355469,294.7493896484375,298.5921630859375,293.1499938964844,293.1499938964844,279.45001220703125,41206.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776361584663392,1.0,0.0,0.0,3.7880048751831055,3.78803300857544,9.5744610462134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.97998046875,0.0,1810.2725830078125,1895.4371337890625,0.0,4108.14208984375,0.9523232579231262,1.0,0.0,3.0,1.0,0.0
18196860,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.8182852268218994,0.396585464477539,0.3601382076740265,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.9857370257377625,0.6918870210647583,0.6558606624603271,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.9305487871170044,0.5846732258796692,0.409794807434082,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.8550660610198975,0.4571492969989776,0.43598273396492,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.703867495059967,0.2483272552490234,1.137066125869751,284.9689636230469,284.95001220703125,301.8934020996094,291.7135009765625,298.5248107910156,297.222412109375,284.96893310546875,1.0,0.6810213327407837,0.371040403842926,0.371040403842926,1.0,1.0,-3.601614475250244,1.0039193630218506,2.5976953506469727,0.1948653012514114,0.8772345185279846,0.8772345185279846,0.0,213.5342254638672,221.0,58548.32421875,0.0,3978.0087890625,1.0,279.443359375,283.0261535644531,294.6842346191406,298.3994445800781,293.1499938964844,293.1499938964844,279.75,33895.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675430059432985,1.0,0.0,0.0,3.905915498733521,3.9059433937072754,1.0179793434872408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.69775390625,0.0,1900.18115234375,1895.4371337890625,0.0,4019.532470703125,0.9730411767959596,1.0,0.0,3.0,1.0,0.0
