time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18196920,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.8182852268218994,0.396585464477539,0.3601382076740265,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.9857370257377625,0.6918870210647583,0.6558606624603271,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.9305487871170044,0.5846732258796692,0.409794807434082,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.8550660610198975,0.4571492969989776,0.43598273396492,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.703867495059967,0.2483272552490234,1.137066125869751,284.9689636230469,284.95001220703125,301.8934020996094,291.7135009765625,298.5248107910156,297.222412109375,284.96893310546875,1.0,0.6810213327407837,0.371040403842926,0.371040403842926,1.0,1.0,-3.601614475250244,1.0039193630218506,2.5976953506469727,0.1948653012514114,0.8772345185279846,0.8772345185279846,0.0,213.5342254638672,221.0,58548.32421875,0.0,3978.0087890625,1.0,279.443359375,283.0261535644531,294.6842346191406,298.3994445800781,293.1499938964844,293.1499938964844,279.75,33895.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675430059432985,1.0,0.0,0.0,3.905915498733521,3.9059433937072754,1.0179793434872408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.69775390625,0.0,1900.18115234375,1895.4371337890625,0.0,4019.532470703125,0.9730411767959596,1.0,0.0,3.0,1.0,0.0
18196980,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.8164423704147339,0.3970380127429962,0.360560268163681,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.9836770296096802,0.6925777196884155,0.6564638614654541,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.929863691329956,0.5884706377983093,0.4124303460121155,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.8533599972724915,0.4581519365310669,0.4369263648986816,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.7023206353187561,0.2488368302583694,1.1394251585006714,285.0653686523437,284.95001220703125,301.9223937988281,291.7001037597656,298.5357971191406,297.2300720214844,285.0660095214844,1.0,0.683400571346283,0.3702800273895263,0.3702800273895263,1.0,1.0,-3.609988212585449,1.0042401552200315,2.605747938156128,0.1932992041110992,1.0,1.0,0.0,216.0846099853516,224.0,57847.48828125,0.0,4015.51708984375,1.0,279.7445068359375,283.14599609375,294.6773376464844,298.3373413085937,293.1499938964844,293.1499938964844,279.45001220703125,27739.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960364818572998,1.0,0.0,0.0,4.0628509521484375,4.06287956237793,1.1014252550012316e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.8505859375,0.0,2057.305419921875,1895.4371337890625,0.0,3955.837158203125,1.0,1.0,0.0,3.0,1.0,0.0
18197040,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.8164423704147339,0.3970380127429962,0.360560268163681,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.9836770296096802,0.6925777196884155,0.6564638614654541,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.929863691329956,0.5884706377983093,0.4124303460121155,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.8533599972724915,0.4581519365310669,0.4369263648986816,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.7023206353187561,0.2488368302583694,1.1394251585006714,285.0653686523437,284.95001220703125,301.9223937988281,291.7001037597656,298.5357971191406,297.2300720214844,285.0660095214844,1.0,0.683400571346283,0.3702800273895263,0.3702800273895263,1.0,1.0,-3.609988212585449,1.0042401552200315,2.605747938156128,0.1932992041110992,1.0,1.0,0.0,216.0846099853516,224.0,57847.48828125,0.0,4015.51708984375,1.0,279.7445068359375,283.14599609375,294.6773376464844,298.3373413085937,293.1499938964844,293.1499938964844,279.45001220703125,27739.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960364818572998,1.0,0.0,0.0,4.0628509521484375,4.06287956237793,1.1014252550012316e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.8505859375,0.0,2057.305419921875,1895.4371337890625,0.0,3955.837158203125,1.0,1.0,0.0,3.0,1.0,0.0
18197100,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.8152047395706177,0.3967864513397217,0.3606456518173218,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.982344925403595,0.692405641078949,0.6566665768623352,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.9291080832481384,0.589834451675415,0.4136355519294739,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.8522341251373291,0.4583033621311188,0.4373341500759125,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.7013306617736816,0.2489138394594192,1.140584111213684,284.93560791015625,284.95001220703125,301.9361572265625,291.6932373046875,298.5376892089844,297.22930908203125,284.930908203125,1.0,0.6846119165420532,0.3698998689651489,0.3698998689651489,1.0,1.0,-3.6136770248413086,1.004230499267578,2.609446287155152,0.1925621777772903,0.9324989914894104,0.9324989914894104,0.0,217.5819854736328,224.0,59022.578125,0.0,4034.390625,1.0,279.4896545410156,282.9833068847656,294.7337341308594,298.5677795410156,293.1499938964844,293.1499938964844,279.45001220703125,29847.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678689241409302,1.0,0.0,0.0,4.05208683013916,4.052115440368652,1.0955967582049198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.8955078125,0.0,2060.16552734375,1895.4371337890625,0.0,4022.411865234375,1.0,1.0,0.0,3.0,1.0,0.0
18197160,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8130030035972595,0.3961859941482544,0.360287070274353,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9800463914871216,0.6917937994003296,0.656316339969635,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.927140772342682,0.5908269286155701,0.4144618809223175,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8502066135406494,0.4581309854984283,0.4373608529567718,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6995145082473755,0.2487772703170776,1.1407145261764526,284.9073791503906,284.95001220703125,301.9493408203125,291.6862487792969,298.5365905761719,297.2249450683594,284.9070739746094,1.0,0.68562912940979,0.3695014417171478,0.3695014417171478,1.0,1.0,-3.614013433456421,1.0030854940414429,2.610928058624268,0.1914327889680862,0.9028027057647704,0.9028027057647704,0.0,219.5838165283203,227.0,59086.55859375,0.0,4047.632080078125,1.0,279.4543762207031,282.9546203613281,294.7230834960937,298.5298767089844,293.1499938964844,293.1499938964844,279.1499938964844,33181.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716030955314636,1.0,0.0,0.0,4.035658359527588,4.035687446594238,1.0867310038520372e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.6396484375,0.0,2065.4599609375,1895.4371337890625,0.0,4055.3154296875,1.0,1.0,0.0,3.0,1.0,0.0
18197220,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.8080548644065857,0.3948621749877929,0.3592102825641632,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.9748245477676392,0.6903054714202881,0.6550646424293518,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.922694981098175,0.5926807522773743,0.4158187806606293,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.8457223773002625,0.4575424492359161,0.4369756579399109,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.6953603625297546,0.248273953795433,1.139394998550415,284.86590576171875,284.95001220703125,301.973876953125,291.671875,298.5330505371094,297.2154541015625,284.8670654296875,1.0,0.6872313022613525,0.3687045872211456,0.3687045872211456,1.0,1.0,-3.610795259475708,0.999541163444519,2.6112542152404785,0.1886498630046844,0.8045881986618042,0.8045881986618042,0.0,223.68991088867188,230.0,59231.875,0.0,4064.552978515625,1.0,279.1559143066406,282.8994445800781,294.6952819824219,298.5334167480469,293.1499938964844,293.1499938964844,279.45001220703125,41251.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793444275856018,1.0,0.0,0.0,3.7792892456054688,3.779317140579224,9.530452871331364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.23681640625,0.0,1799.9771728515625,1895.4371337890625,0.0,4123.0224609375,0.9504220485687256,1.0,0.0,3.0,1.0,0.0
18197280,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.8080548644065857,0.3948621749877929,0.3592102825641632,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.9748245477676392,0.6903054714202881,0.6550646424293518,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.922694981098175,0.5926807522773743,0.4158187806606293,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.8457223773002625,0.4575424492359161,0.4369756579399109,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.6953603625297546,0.248273953795433,1.139394998550415,284.86590576171875,284.95001220703125,301.973876953125,291.671875,298.5330505371094,297.2154541015625,284.8670654296875,1.0,0.6872313022613525,0.3687045872211456,0.3687045872211456,1.0,1.0,-3.610795259475708,0.999541163444519,2.6112542152404785,0.1886498630046844,0.8045881986618042,0.8045881986618042,0.0,223.68991088867188,230.0,59231.875,0.0,4064.552978515625,1.0,279.1559143066406,282.8994445800781,294.6952819824219,298.5334167480469,293.1499938964844,293.1499938964844,279.45001220703125,41251.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793444275856018,1.0,0.0,0.0,3.7792892456054688,3.779317140579224,9.530452871331364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.23681640625,0.0,1799.9771728515625,1895.4371337890625,0.0,4123.0224609375,0.9504220485687256,1.0,0.0,3.0,1.0,0.0
18197340,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.8057096004486084,0.3950030207633972,0.3591794967651367,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.9721903204917908,0.6905161738395691,0.6550365090370178,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.9215765595436096,0.5961254239082336,0.4180698692798614,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.8436840176582336,0.4581331610679626,0.4373863935470581,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.6933623552322388,0.2484507262706756,1.1398930549621582,284.9711303710937,284.95001220703125,301.9956359863281,291.6568603515625,298.5395202636719,297.2203063964844,284.9710388183594,1.0,0.6890100240707397,0.3679077327251434,0.3679077327251434,1.0,1.0,-3.614514827728272,0.9982324838638306,2.6162824630737305,0.1863909363746643,0.8762603402137756,0.8762603402137756,0.0,226.2387542724609,233.0,58469.73828125,0.0,4090.084228515625,1.0,279.4433288574219,283.02801513671875,294.6278991699219,298.3381652832031,293.1499938964844,293.1499938964844,279.75,33860.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693156480789183,1.0,0.0,0.0,3.898692607879639,3.8987205028533936,1.0142177870875455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.4150390625,0.0,1890.6697998046875,1895.4371337890625,0.0,4035.177734375,0.9714224338531494,1.0,0.0,3.0,1.0,0.0
18197400,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.8057096004486084,0.3950030207633972,0.3591794967651367,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.9721903204917908,0.6905161738395691,0.6550365090370178,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.9215765595436096,0.5961254239082336,0.4180698692798614,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.8436840176582336,0.4581331610679626,0.4373863935470581,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.6933623552322388,0.2484507262706756,1.1398930549621582,284.9711303710937,284.95001220703125,301.9956359863281,291.6568603515625,298.5395202636719,297.2203063964844,284.9710388183594,1.0,0.6890100240707397,0.3679077327251434,0.3679077327251434,1.0,1.0,-3.614514827728272,0.9982324838638306,2.6162824630737305,0.1863909363746643,0.8762603402137756,0.8762603402137756,0.0,226.2387542724609,233.0,58469.73828125,0.0,4090.084228515625,1.0,279.4433288574219,283.02801513671875,294.6278991699219,298.3381652832031,293.1499938964844,293.1499938964844,279.75,33860.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693156480789183,1.0,0.0,0.0,3.898692607879639,3.8987205028533936,1.0142177870875455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.4150390625,0.0,1890.6697998046875,1895.4371337890625,0.0,4035.177734375,0.9714224338531494,1.0,0.0,3.0,1.0,0.0
18197460,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.80417400598526,0.3954294323921203,0.3595751821994781,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.9703787565231324,0.691148042678833,0.6556170582771301,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.9213923215866088,0.5998514890670776,0.4206554591655731,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.8424493670463562,0.4590964317321777,0.4382892549037933,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.6921911239624023,0.2489315867424011,1.1420992612838743,285.0622863769531,284.95001220703125,302.0142517089844,291.64111328125,298.5477294921875,297.2277526855469,285.0631408691406,1.0,0.6911903619766235,0.3672472536563873,0.3672472536563873,1.0,1.0,-3.6225368976593018,0.9987083077430724,2.623828649520874,0.1850441247224807,0.9971266388893129,0.9971266388893129,0.0,228.5120849609375,236.0,57781.53125,0.0,4125.3212890625,1.0,279.7447204589844,283.14276123046875,294.618896484375,298.2751159667969,293.1499938964844,293.1499938964844,279.45001220703125,27920.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622368216514589,1.0,0.0,0.0,4.062206268310547,4.062234878540039,1.1010756679752376e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.015625,0.0,2057.934814453125,1895.4371337890625,0.0,3972.5,1.0,1.0,0.0,3.0,1.0,0.0
18197520,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.80417400598526,0.3954294323921203,0.3595751821994781,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.9703787565231324,0.691148042678833,0.6556170582771301,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.9213923215866088,0.5998514890670776,0.4206554591655731,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.8424493670463562,0.4590964317321777,0.4382892549037933,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.6921911239624023,0.2489315867424011,1.1420992612838743,285.0622863769531,284.95001220703125,302.0142517089844,291.64111328125,298.5477294921875,297.2277526855469,285.0631408691406,1.0,0.6911903619766235,0.3672472536563873,0.3672472536563873,1.0,1.0,-3.6225368976593018,0.9987083077430724,2.623828649520874,0.1850441247224807,0.9971266388893129,0.9971266388893129,0.0,228.5120849609375,236.0,57781.53125,0.0,4125.3212890625,1.0,279.7447204589844,283.14276123046875,294.618896484375,298.2751159667969,293.1499938964844,293.1499938964844,279.45001220703125,27920.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622368216514589,1.0,0.0,0.0,4.062206268310547,4.062234878540039,1.1010756679752376e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.015625,0.0,2057.934814453125,1895.4371337890625,0.0,3972.5,1.0,1.0,0.0,3.0,1.0,0.0
18197580,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8008782863616943,0.3945485651493072,0.3592675626277923,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9666998982429504,0.6902309656143188,0.6553472280502319,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9190757870674132,0.6020929217338562,0.4226071834564209,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8397228717803955,0.4590239822864532,0.4386704266071319,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.6896840333938599,0.2488295584917068,1.1431881189346311,284.9050598144531,284.95001220703125,302.02935791015625,291.6245422363281,298.5453186035156,297.2222595214844,284.9046630859375,1.0,0.693270206451416,0.3665868043899536,0.3665868043899536,1.0,1.0,-3.625972270965576,0.9977118372917176,2.628260612487793,0.1834505796432495,0.8976650238037109,0.8976650238037109,0.0,231.90025329589844,239.0,59008.56640625,0.0,4155.40380859375,1.0,279.4546203613281,282.9522399902344,294.6617736816406,298.4638061523437,293.1499938964844,293.1499938964844,279.1499938964844,33619.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736369848251344,1.0,0.0,0.0,4.0334792137146,4.033508777618408,1.0855577556867502e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.7529296875,0.0,2066.1240234375,1895.4371337890625,0.0,4073.17138671875,1.0,1.0,0.0,3.0,1.0,0.0
18197640,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8008782863616943,0.3945485651493072,0.3592675626277923,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9666998982429504,0.6902309656143188,0.6553472280502319,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9190757870674132,0.6020929217338562,0.4226071834564209,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8397228717803955,0.4590239822864532,0.4386704266071319,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.6896840333938599,0.2488295584917068,1.1431881189346311,284.9050598144531,284.95001220703125,302.02935791015625,291.6245422363281,298.5453186035156,297.2222595214844,284.9046630859375,1.0,0.693270206451416,0.3665868043899536,0.3665868043899536,1.0,1.0,-3.625972270965576,0.9977118372917176,2.628260612487793,0.1834505796432495,0.8976650238037109,0.8976650238037109,0.0,231.90025329589844,239.0,59008.56640625,0.0,4155.40380859375,1.0,279.4546203613281,282.9522399902344,294.6617736816406,298.4638061523437,293.1499938964844,293.1499938964844,279.1499938964844,33619.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736369848251344,1.0,0.0,0.0,4.0334792137146,4.033508777618408,1.0855577556867502e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.7529296875,0.0,2066.1240234375,1895.4371337890625,0.0,4073.17138671875,1.0,1.0,0.0,3.0,1.0,0.0
18197700,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.801513671875,0.7985299229621887,0.3937611579895019,0.3587580919265747,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8022766113281,0.9640673398971558,0.6892997026443481,0.6547224521636963,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020935058594,0.9171118140220642,0.6028212308883667,0.4232768416404724,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017272949219,0.83774334192276,0.4586383402347564,0.4385101497173309,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8010559082031,0.687814474105835,0.2485333383083343,1.1426490545272827,284.80194091796875,284.95001220703125,302.03546142578125,291.6159362792969,298.54119873046875,297.21630859375,284.8065490722656,1.0,0.6940771341323853,0.3662565648555755,0.3662565648555755,1.0,1.0,-3.624576807022095,0.996218204498291,2.628358602523804,0.1823218315839767,0.7943337559700012,0.7943337559700012,0.0,233.93716430664065,239.0,59476.8203125,0.0,4164.31396484375,1.0,279.1921691894531,282.835693359375,294.67388916015625,298.58905029296875,293.1499938964844,293.1499938964844,279.1499938964844,42961.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980657398700714,1.0,0.0,0.0,3.8920137882232666,3.892043113708496,1.0107459047503653e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.583984375,0.0,1954.7813720703125,1895.4371337890625,0.0,4134.435546875,0.9720007181167604,1.0,0.0,3.0,1.0,0.0
18197760,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.7961826324462891,0.3932453989982605,0.3581959009170532,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.9613801836967468,0.6886293292045593,0.6539849042892456,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.9151581525802612,0.6038143038749695,0.4238822758197784,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.8357565999031067,0.458422839641571,0.4382596611976623,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.6858982443809509,0.2483006119728088,1.1417142152786257,284.86688232421875,284.95001220703125,302.04058837890625,291.6070861816406,298.5382995605469,297.212646484375,284.8681335449219,1.0,0.6947601437568665,0.3658864498138428,0.3658864498138428,1.0,1.0,-3.62231183052063,0.9943332076072692,2.627978801727295,0.1809078752994537,0.8018929958343506,0.8018929958343506,0.0,235.9172515869141,242.0,59105.08984375,0.0,4170.56396484375,1.0,279.15631103515625,282.90167236328125,294.63037109375,298.4615173339844,293.1499938964844,293.1499938964844,279.45001220703125,41358.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813465476036072,1.0,0.0,0.0,3.7689342498779297,3.768962144851685,9.478298466092384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.224609375,0.0,1788.215576171875,1895.4371337890625,0.0,4140.41748046875,0.948219120502472,1.0,0.0,3.0,1.0,0.0
18197820,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.7940221428871155,0.3933877646923065,0.3581750988960266,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.958654284477234,0.6886549592018127,0.6538040637969971,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.9141337275505066,0.6069870591163635,0.4259679317474365,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.8339478969573975,0.4589999616146087,0.4386628568172455,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.6840637922286987,0.2484486997127533,1.142101764678955,284.9716186523437,284.95001220703125,302.0475769042969,291.5886535644531,298.5401306152344,297.216552734375,284.9715270996094,1.0,0.6964445114135742,0.365146279335022,0.365146279335022,1.0,1.0,-3.625519275665283,0.99301940202713,2.6324996948242188,0.1787431687116623,0.87388014793396,0.87388014793396,0.0,238.43914794921875,245.0,58331.74609375,0.0,4194.74365234375,1.0,279.4432678222656,283.03009033203125,294.55975341796875,298.26171875,293.1499938964844,293.1499938964844,279.75,33894.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971339225769043,1.0,0.0,0.0,3.887198925018311,3.8872268199920654,1.008246726996731e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.033203125,0.0,1876.3331298828125,1895.4371337890625,0.0,4052.99560546875,0.9689025282859802,1.0,0.0,3.0,1.0,0.0
18197880,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.7940221428871155,0.3933877646923065,0.3581750988960266,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.958654284477234,0.6886549592018127,0.6538040637969971,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.9141337275505066,0.6069870591163635,0.4259679317474365,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.8339478969573975,0.4589999616146087,0.4386628568172455,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.6840637922286987,0.2484486997127533,1.142101764678955,284.9716186523437,284.95001220703125,302.0475769042969,291.5886535644531,298.5401306152344,297.216552734375,284.9715270996094,1.0,0.6964445114135742,0.365146279335022,0.365146279335022,1.0,1.0,-3.625519275665283,0.99301940202713,2.6324996948242188,0.1787431687116623,0.87388014793396,0.87388014793396,0.0,238.43914794921875,245.0,58331.74609375,0.0,4194.74365234375,1.0,279.4432678222656,283.03009033203125,294.55975341796875,298.26171875,293.1499938964844,293.1499938964844,279.75,33894.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971339225769043,1.0,0.0,0.0,3.887198925018311,3.8872268199920654,1.008246726996731e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.033203125,0.0,1876.3331298828125,1895.4371337890625,0.0,4052.99560546875,0.9689025282859802,1.0,0.0,3.0,1.0,0.0
18197940,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.792583703994751,0.393785297870636,0.358559101819992,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.9566948413848876,0.6890462636947632,0.654180109500885,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.91385018825531,0.6103700399398804,0.4283318817615509,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.8328179121017456,0.4599245488643646,0.4395423233509063,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.6829525828361511,0.248883306980133,1.1441445350646973,285.0560607910156,284.95001220703125,302.04998779296875,291.5691223144531,298.5425720214844,297.2226867675781,285.05670166015625,1.0,0.6985192894935608,0.3644060790538788,0.3644060790538788,1.0,1.0,-3.632790327072144,0.9929897785186768,2.639800548553467,0.1770430207252502,0.98895925283432,0.98895925283432,0.0,240.7327880859375,248.0,57671.14453125,0.0,4228.4189453125,1.0,279.7444763183594,283.1376647949219,294.5476989746094,298.19683837890625,293.1499938964844,293.1499938964844,279.45001220703125,28285.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643802046775818,1.0,0.0,0.0,4.060334205627441,4.060362815856934,1.1000612403222476e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.72265625,0.0,2058.4228515625,1895.4371337890625,0.0,3991.533935546875,1.0,1.0,0.0,3.0,1.0,0.0
18198000,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.792583703994751,0.393785297870636,0.358559101819992,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.9566948413848876,0.6890462636947632,0.654180109500885,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.91385018825531,0.6103700399398804,0.4283318817615509,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.8328179121017456,0.4599245488643646,0.4395423233509063,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.6829525828361511,0.248883306980133,1.1441445350646973,285.0560607910156,284.95001220703125,302.04998779296875,291.5691223144531,298.5425720214844,297.2226867675781,285.05670166015625,1.0,0.6985192894935608,0.3644060790538788,0.3644060790538788,1.0,1.0,-3.632790327072144,0.9929897785186768,2.639800548553467,0.1770430207252502,0.98895925283432,0.98895925283432,0.0,240.7327880859375,248.0,57671.14453125,0.0,4228.4189453125,1.0,279.7444763183594,283.1376647949219,294.5476989746094,298.19683837890625,293.1499938964844,293.1499938964844,279.45001220703125,28285.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643802046775818,1.0,0.0,0.0,4.060334205627441,4.060362815856934,1.1000612403222476e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.72265625,0.0,2058.4228515625,1895.4371337890625,0.0,3991.533935546875,1.0,1.0,0.0,3.0,1.0,0.0
18198060,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.789445161819458,0.3928650021553039,0.3582129776477813,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9527826905250548,0.687871515750885,0.6536648869514465,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.91156005859375,0.6122201085090637,0.4300156235694885,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8302689790725708,0.4597931802272796,0.4398690164089203,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.680557906627655,0.2487186938524246,1.1449687480926514,284.8992004394531,284.95001220703125,302.04998779296875,291.5550537109375,298.53485107421875,297.2159423828125,284.8988647460937,1.0,0.7004684209823608,0.3637250959873199,0.3637250959873199,1.0,1.0,-3.6351778507232666,0.9915719628334044,2.643605947494507,0.1752393990755081,0.8854232430458069,0.8854232430458069,0.0,244.1638336181641,251.0,58867.59375,0.0,4256.1279296875,1.0,279.4546203613281,282.9486999511719,294.590087890625,298.38214111328125,293.1499938964844,293.1499938964844,279.75,34764.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97541081905365,1.0,0.0,0.0,4.027761936187744,4.027791500091553,1.0824824130395427e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.45166015625,0.0,2067.823486328125,1895.4371337890625,0.0,4088.70556640625,1.0,1.0,0.0,3.0,1.0,0.0
18198120,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.789445161819458,0.3928650021553039,0.3582129776477813,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9527826905250548,0.687871515750885,0.6536648869514465,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.91156005859375,0.6122201085090637,0.4300156235694885,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8302689790725708,0.4597931802272796,0.4398690164089203,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.680557906627655,0.2487186938524246,1.1449687480926514,284.8992004394531,284.95001220703125,302.04998779296875,291.5550537109375,298.53485107421875,297.2159423828125,284.8988647460937,1.0,0.7004684209823608,0.3637250959873199,0.3637250959873199,1.0,1.0,-3.6351778507232666,0.9915719628334044,2.643605947494507,0.1752393990755081,0.8854232430458069,0.8854232430458069,0.0,244.1638336181641,251.0,58867.59375,0.0,4256.1279296875,1.0,279.4546203613281,282.9486999511719,294.590087890625,298.38214111328125,293.1499938964844,293.1499938964844,279.75,34764.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97541081905365,1.0,0.0,0.0,4.027761936187744,4.027791500091553,1.0824824130395427e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.45166015625,0.0,2067.823486328125,1895.4371337890625,0.0,4088.70556640625,1.0,1.0,0.0,3.0,1.0,0.0
18198180,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.7867710590362549,0.3928877115249634,0.357982188463211,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.9492948651313782,0.6876863241195679,0.6531769037246704,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.9098493456840516,0.6151689291000366,0.4318233728408813,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.8280588388442993,0.4603050053119659,0.4401646554470062,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6783982515335083,0.2488545924425125,1.1453129053115845,285.0518493652344,284.95001220703125,302.04998779296875,291.5524597167969,298.5337219238281,297.2181091308594,285.052490234375,1.0,0.7022391557693481,0.3630440831184387,0.3630440831184387,1.0,1.0,-3.6372454166412354,0.9900693893432616,2.6471760272979736,0.1731049120426178,1.0,1.0,0.0,247.1982421875,254.0,57655.07421875,0.0,4280.57373046875,1.0,279.7454528808594,283.13397216796875,294.528076171875,298.1874389648437,293.1499938964844,293.1499938964844,279.45001220703125,27238.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670671224594116,1.0,0.0,0.0,4.064761161804199,4.064789295196533,1.102461169466551e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.19140625,0.0,2055.738037109375,1895.4371337890625,0.0,4015.32666015625,1.0,1.0,0.0,3.0,1.0,0.0
18198240,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.7867710590362549,0.3928877115249634,0.357982188463211,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.9492948651313782,0.6876863241195679,0.6531769037246704,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.9098493456840516,0.6151689291000366,0.4318233728408813,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.8280588388442993,0.4603050053119659,0.4401646554470062,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6783982515335083,0.2488545924425125,1.1453129053115845,285.0518493652344,284.95001220703125,302.04998779296875,291.5524597167969,298.5337219238281,297.2181091308594,285.052490234375,1.0,0.7022391557693481,0.3630440831184387,0.3630440831184387,1.0,1.0,-3.6372454166412354,0.9900693893432616,2.6471760272979736,0.1731049120426178,1.0,1.0,0.0,247.1982421875,254.0,57655.07421875,0.0,4280.57373046875,1.0,279.7454528808594,283.13397216796875,294.528076171875,298.1874389648437,293.1499938964844,293.1499938964844,279.45001220703125,27238.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670671224594116,1.0,0.0,0.0,4.064761161804199,4.064789295196533,1.102461169466551e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.19140625,0.0,2055.738037109375,1895.4371337890625,0.0,4015.32666015625,1.0,1.0,0.0,3.0,1.0,0.0
18198300,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.7857947945594788,0.3926366865634918,0.3580529391765594,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.9479472637176514,0.687312662601471,0.6531716585159302,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.9093804955482484,0.6162988543510437,0.4328714311122894,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.8272685408592224,0.4603944420814514,0.4404939711093902,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.6776329278945923,0.2488542199134826,1.1460450887680054,284.92120361328125,284.95001220703125,302.04998779296875,291.55523681640625,298.5315246582031,297.2168884277344,284.916259765625,1.0,0.7032279968261719,0.3627035915851593,0.3627035915851593,1.0,1.0,-3.63986873626709,0.9898141622543336,2.650054454803467,0.1723204553127288,0.9415156841278076,0.9415156841278076,0.0,248.560287475586,254.0,58853.421875,0.0,4296.12060546875,1.0,279.4891662597656,282.97003173828125,294.5848083496094,298.4076538085937,293.1499938964844,293.1499938964844,279.45001220703125,29163.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729044437408448,1.0,0.0,0.0,4.055419921875,4.055448532104492,1.0973999451380223e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.439453125,0.0,2059.030029296875,1895.4371337890625,0.0,4066.745849609375,1.0,1.0,0.0,3.0,1.0,0.0
18198360,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7839417457580566,0.3920219540596008,0.3576856255531311,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.94557386636734,0.6864909529685974,0.6526266932487488,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.907923936843872,0.6170169115066528,0.433517187833786,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8257409334182739,0.460160493850708,0.4404598176479339,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6761799454689026,0.2486455291509628,1.1458289623260498,284.8931579589844,284.95001220703125,302.04998779296875,291.5605773925781,298.5265197753906,297.2120361328125,284.8929443359375,1.0,0.704049289226532,0.3623674809932709,0.3623674809932709,1.0,1.0,-3.6392531394958496,0.9885441660881042,2.6507089138031006,0.1712513566017151,0.907073974609375,0.907073974609375,0.0,250.44776916503903,257.0,58914.70703125,0.0,4306.193359375,1.0,279.454345703125,282.9422302246094,294.5841979980469,298.3733215332031,293.1499938964844,293.1499938964844,279.1499938964844,32718.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751818180084229,1.0,0.0,0.0,4.037955284118652,4.037984371185303,1.0879682577069616e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.228515625,0.0,2064.750244140625,1895.4371337890625,0.0,4086.7021484375,1.0,1.0,0.0,3.0,1.0,0.0
18198420,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.7797554135322571,0.3906761109828949,0.3565827906131744,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.9401759505271912,0.684605598449707,0.6509926915168762,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.9045640230178832,0.6183194518089294,0.4344858229160309,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8222258687019348,0.4594753384590149,0.4399712681770324,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.6727827787399292,0.2480218112468719,1.1439177989959717,284.8560791015625,284.95001220703125,302.04998779296875,291.5786437988281,298.5158996582031,297.20172119140625,284.85748291015625,1.0,0.7053139209747314,0.361695259809494,0.361695259809494,1.0,1.0,-3.634239673614502,0.9848157167434692,2.6494240760803223,0.1686224341392517,0.8029912114143372,0.8029912114143372,0.0,254.3864898681641,260.0,59062.51171875,0.0,4317.1201171875,1.0,279.1559143066406,282.8923034667969,294.5896911621094,298.406005859375,293.1499938964844,293.1499938964844,279.45001220703125,41441.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980446457862854,1.0,0.0,0.0,3.775168180465698,3.775196313858032,9.509680012342868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.3642578125,0.0,1796.42919921875,1895.4371337890625,0.0,4132.60302734375,0.9496656060218812,1.0,0.0,3.0,1.0,0.0
18198480,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.7797554135322571,0.3906761109828949,0.3565827906131744,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.9401759505271912,0.684605598449707,0.6509926915168762,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.9045640230178832,0.6183194518089294,0.4344858229160309,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8222258687019348,0.4594753384590149,0.4399712681770324,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.6727827787399292,0.2480218112468719,1.1439177989959717,284.8560791015625,284.95001220703125,302.04998779296875,291.5786437988281,298.5158996582031,297.20172119140625,284.85748291015625,1.0,0.7053139209747314,0.361695259809494,0.361695259809494,1.0,1.0,-3.634239673614502,0.9848157167434692,2.6494240760803223,0.1686224341392517,0.8029912114143372,0.8029912114143372,0.0,254.3864898681641,260.0,59062.51171875,0.0,4317.1201171875,1.0,279.1559143066406,282.8923034667969,294.5896911621094,298.406005859375,293.1499938964844,293.1499938964844,279.45001220703125,41441.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980446457862854,1.0,0.0,0.0,3.775168180465698,3.775196313858032,9.509680012342868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.3642578125,0.0,1796.42919921875,1895.4371337890625,0.0,4132.60302734375,0.9496656060218812,1.0,0.0,3.0,1.0,0.0
18198540,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.7779261469841003,0.3908306360244751,0.3565541207790375,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.937515377998352,0.6844639182090759,0.6506243944168091,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.9038033485412598,0.6213071942329407,0.4364081621170044,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.8206846117973328,0.460024893283844,0.4403299987316131,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.6711915731430054,0.2481234073638916,1.144019365310669,284.9672546386719,284.95001220703125,302.04998779296875,291.6058349609375,298.516357421875,297.2059631347656,284.9673767089844,1.0,0.7068228125572205,0.3610230386257171,0.3610230386257171,1.0,1.0,-3.636616945266724,0.9834328293800354,2.653184175491333,0.166520357131958,0.87403404712677,0.87403404712677,0.0,256.7955322265625,263.0,58330.94140625,0.0,4338.54931640625,1.0,279.4432678222656,283.0267333984375,294.5643005371094,298.2520751953125,293.1499938964844,293.1499938964844,279.75,33960.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678806066513062,1.0,0.0,0.0,3.8903939723968506,3.8904218673706055,1.0099048495249008e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.94580078125,0.0,1880.9119873046875,1895.4371337890625,0.0,4022.51513671875,0.969666600227356,1.0,0.0,3.0,1.0,0.0
18198600,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.7779261469841003,0.3908306360244751,0.3565541207790375,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.937515377998352,0.6844639182090759,0.6506243944168091,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.9038033485412598,0.6213071942329407,0.4364081621170044,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.8206846117973328,0.460024893283844,0.4403299987316131,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.6711915731430054,0.2481234073638916,1.144019365310669,284.9672546386719,284.95001220703125,302.04998779296875,291.6058349609375,298.516357421875,297.2059631347656,284.9673767089844,1.0,0.7068228125572205,0.3610230386257171,0.3610230386257171,1.0,1.0,-3.636616945266724,0.9834328293800354,2.653184175491333,0.166520357131958,0.87403404712677,0.87403404712677,0.0,256.7955322265625,263.0,58330.94140625,0.0,4338.54931640625,1.0,279.4432678222656,283.0267333984375,294.5643005371094,298.2520751953125,293.1499938964844,293.1499938964844,279.75,33960.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678806066513062,1.0,0.0,0.0,3.8903939723968506,3.8904218673706055,1.0099048495249008e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.94580078125,0.0,1880.9119873046875,1895.4371337890625,0.0,4022.51513671875,0.969666600227356,1.0,0.0,3.0,1.0,0.0
18198660,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.776793360710144,0.3912689387798309,0.3569655418395996,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.9356911778450012,0.6847413182258606,0.6508799195289612,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9037177562713624,0.6245553493499756,0.438669890165329,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8197945356369019,0.4609519839286804,0.4412019550800323,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.6703083515167236,0.2485454827547073,1.1459556818008425,285.0594482421875,284.95001220703125,302.04998779296875,291.641357421875,298.5193786621094,297.2127990722656,285.0602722167969,1.0,0.708776593208313,0.3604563474655151,0.3604563474655151,1.0,1.0,-3.6435155868530273,0.983794331550598,2.65972113609314,0.1652483493089676,0.9936595559120178,0.9936595559120178,0.0,258.9833679199219,266.0,57745.71875,0.0,4370.92333984375,1.0,279.7444763183594,283.1409606933594,294.6073608398437,298.24468994140625,293.1499938964844,293.1499938964844,279.45001220703125,28092.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583983421325684,1.0,0.0,0.0,4.061240196228027,4.06126880645752,1.1005521400875296e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.255859375,0.0,2058.048095703125,1895.4371337890625,0.0,3938.295654296875,1.0,1.0,0.0,3.0,1.0,0.0
18198720,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.776793360710144,0.3912689387798309,0.3569655418395996,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.9356911778450012,0.6847413182258606,0.6508799195289612,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9037177562713624,0.6245553493499756,0.438669890165329,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8197945356369019,0.4609519839286804,0.4412019550800323,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.6703083515167236,0.2485454827547073,1.1459556818008425,285.0594482421875,284.95001220703125,302.04998779296875,291.641357421875,298.5193786621094,297.2127990722656,285.0602722167969,1.0,0.708776593208313,0.3604563474655151,0.3604563474655151,1.0,1.0,-3.6435155868530273,0.983794331550598,2.65972113609314,0.1652483493089676,0.9936595559120178,0.9936595559120178,0.0,258.9833679199219,266.0,57745.71875,0.0,4370.92333984375,1.0,279.7444763183594,283.1409606933594,294.6073608398437,298.24468994140625,293.1499938964844,293.1499938964844,279.45001220703125,28092.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583983421325684,1.0,0.0,0.0,4.061240196228027,4.06126880645752,1.1005521400875296e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.255859375,0.0,2058.048095703125,1895.4371337890625,0.0,3938.295654296875,1.0,1.0,0.0,3.0,1.0,0.0
