time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18198780,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7741266489028931,0.3904042840003967,0.3566667735576629,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.931989312171936,0.6834876537322998,0.650283694267273,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9019381999969482,0.6262428760528564,0.4402474462985992,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8175931572914124,0.4608348309993744,0.4415394365787506,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6682956218719482,0.2483864426612854,1.1467812061309814,284.9076538085937,284.95001220703125,302.04998779296875,291.68438720703125,298.5128479003906,297.2069702148437,284.9074401855469,1.0,0.7106448411941528,0.3598896563053131,0.3598896563053131,1.0,1.0,-3.64574933052063,0.982681393623352,2.6630680561065674,0.1637418866157531,0.8976322412490845,0.8976322412490845,0.0,262.3324279785156,269.0,59058.21484375,0.0,4397.869140625,1.0,279.45458984375,282.9551086425781,294.71044921875,298.4978942871094,293.1499938964844,293.1499938964844,279.1499938964844,33683.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676061272621156,1.0,0.0,0.0,4.033160209655762,4.033189296722412,1.0853859748749528e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.8623046875,0.0,2066.220703125,1895.4371337890625,0.0,4020.09033203125,1.0,1.0,0.0,3.0,1.0,0.0
18198840,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7741266489028931,0.3904042840003967,0.3566667735576629,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.931989312171936,0.6834876537322998,0.650283694267273,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9019381999969482,0.6262428760528564,0.4402474462985992,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8175931572914124,0.4608348309993744,0.4415394365787506,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6682956218719482,0.2483864426612854,1.1467812061309814,284.9076538085937,284.95001220703125,302.04998779296875,291.68438720703125,298.5128479003906,297.2069702148437,284.9074401855469,1.0,0.7106448411941528,0.3598896563053131,0.3598896563053131,1.0,1.0,-3.64574933052063,0.982681393623352,2.6630680561065674,0.1637418866157531,0.8976322412490845,0.8976322412490845,0.0,262.3324279785156,269.0,59058.21484375,0.0,4397.869140625,1.0,279.45458984375,282.9551086425781,294.71044921875,298.4978942871094,293.1499938964844,293.1499938964844,279.1499938964844,33683.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676061272621156,1.0,0.0,0.0,4.033160209655762,4.033189296722412,1.0853859748749528e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.8623046875,0.0,2066.220703125,1895.4371337890625,0.0,4020.09033203125,1.0,1.0,0.0,3.0,1.0,0.0
18198900,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8058166503906,0.7722073197364807,0.3896343111991882,0.3561700880527496,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064880371094,0.929404079914093,0.6824108958244324,0.6495152115821838,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.806396484375,0.900429904460907,0.6266952157020569,0.4407249689102173,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060302734375,0.8159483671188354,0.4604341983795166,0.441362977027893,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055114746094,0.6667766571044922,0.2480676621198654,1.1461321115493774,284.80621337890625,284.95001220703125,302.04998779296875,291.7084655761719,298.5071716308594,297.2010192871094,284.8104248046875,1.0,0.7113559246063232,0.3596062958240509,0.3596062958240509,1.0,1.0,-3.643812894821167,0.9811642169952391,2.662648677825928,0.1626757234334945,0.796878457069397,0.796878457069397,0.0,264.3426208496094,269.0,59612.40234375,0.0,4405.09375,1.0,279.1916198730469,282.8383483886719,294.7552795410156,298.6600952148437,293.1499938964844,293.1499938964844,279.1499938964844,42558.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735025763511658,1.0,0.0,0.0,3.8979506492614746,3.897980213165283,1.0138319339603186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.6201171875,0.0,1959.231201171875,1895.4371337890625,0.0,4071.9931640625,0.9733709692955016,1.0,0.0,3.0,1.0,0.0
18198960,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.7702769637107849,0.3891134560108185,0.3556143343448639,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9267931580543518,0.6815893650054932,0.6486400365829468,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8989126682281494,0.6274497509002686,0.4411496818065643,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8142615556716919,0.4601899087429046,0.4410927295684814,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.6652054190635681,0.2478063702583313,1.1450862884521484,284.8721923828125,284.95001220703125,302.04998779296875,291.7341003417969,298.5030212402344,297.19732666015625,284.8734436035156,1.0,0.711948812007904,0.3592826724052429,0.3592826724052429,1.0,1.0,-3.641015768051148,0.9792598485946656,2.6617558002471924,0.1613303422927856,0.8062309622764587,0.8062309622764587,0.0,266.30126953125,272.0,59298.68359375,0.0,4409.6455078125,1.0,279.1559753417969,282.90496826171875,294.7460632324219,298.5696105957031,293.1499938964844,293.1499938964844,279.45001220703125,41079.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730635285377502,1.0,0.0,0.0,3.7781496047973633,3.778177499771118,9.524706001684536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.63916015625,0.0,1797.2576904296875,1895.4371337890625,0.0,4068.1416015625,0.9503048658370972,1.0,0.0,3.0,1.0,0.0
18199020,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.7685464024543762,0.3892481029033661,0.3555859923362732,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9241594076156616,0.681340217590332,0.6481955647468567,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.8981438875198364,0.6302786469459534,0.4429756700992584,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.8127374053001404,0.4607129693031311,0.4414454698562622,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.6637123823165894,0.2479046583175659,1.1452432870864868,284.9770812988281,284.95001220703125,302.04998779296875,291.78973388671875,298.5034484863281,297.2013854980469,284.9769592285156,1.0,0.7134625315666199,0.3586354553699493,0.3586354553699493,1.0,1.0,-3.643245697021485,0.9778990745544434,2.665346622467041,0.1592656224966049,0.8815809488296509,0.8815809488296509,0.0,268.7892761230469,275.0,58687.12890625,0.0,4431.25927734375,1.0,279.443359375,283.03106689453125,294.74859619140625,298.4521789550781,293.1499938964844,293.1499938964844,279.75,33537.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605635404586792,1.0,0.0,0.0,3.9100303649902335,3.910058259963989,1.020125296236074e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.51416015625,0.0,1902.5758056640625,1895.4371337890625,0.0,3957.607666015625,0.973765790462494,1.0,0.0,3.0,1.0,0.0
18199080,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.7685464024543762,0.3892481029033661,0.3555859923362732,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9241594076156616,0.681340217590332,0.6481955647468567,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.8981438875198364,0.6302786469459534,0.4429756700992584,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.8127374053001404,0.4607129693031311,0.4414454698562622,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.6637123823165894,0.2479046583175659,1.1452432870864868,284.9770812988281,284.95001220703125,302.04998779296875,291.78973388671875,298.5034484863281,297.2013854980469,284.9769592285156,1.0,0.7134625315666199,0.3586354553699493,0.3586354553699493,1.0,1.0,-3.643245697021485,0.9778990745544434,2.665346622467041,0.1592656224966049,0.8815809488296509,0.8815809488296509,0.0,268.7892761230469,275.0,58687.12890625,0.0,4431.25927734375,1.0,279.443359375,283.03106689453125,294.74859619140625,298.4521789550781,293.1499938964844,293.1499938964844,279.75,33537.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605635404586792,1.0,0.0,0.0,3.9100303649902335,3.910058259963989,1.020125296236074e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.51416015625,0.0,1902.5758056640625,1895.4371337890625,0.0,3957.607666015625,0.973765790462494,1.0,0.0,3.0,1.0,0.0
18199140,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.7674652934074402,0.3897034823894501,0.3559889197349548,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.9223241209983826,0.6815160512924194,0.6483407020568848,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8979684710502625,0.6333063840866089,0.4450931251049042,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07965087890625,0.8118359446525574,0.4616279304027557,0.4422909319400787,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.6628659963607788,0.2483197152614593,1.1471281051635742,285.0797424316406,284.95001220703125,302.04998779296875,291.85040283203125,298.505615234375,297.2074890136719,285.0809631347656,1.0,0.7153820395469666,0.3579882383346557,0.3579882383346557,1.0,1.0,-3.649733543395996,0.97786682844162,2.6718666553497314,0.157661885023117,1.0,1.0,0.0,271.0456848144531,278.0,58064.18359375,0.0,4463.15869140625,1.0,279.7447814941406,283.1573486328125,294.8150939941406,298.4687805175781,293.1499938964844,293.1499938964844,279.45001220703125,27392.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509019255638124,1.0,0.0,0.0,4.063555717468262,4.063584327697754,1.1018075838364894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.505859375,0.0,2055.381591796875,1895.4371337890625,0.0,3871.08349609375,1.0,1.0,0.0,3.0,1.0,0.0
18199200,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.7674652934074402,0.3897034823894501,0.3559889197349548,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.9223241209983826,0.6815160512924194,0.6483407020568848,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8979684710502625,0.6333063840866089,0.4450931251049042,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07965087890625,0.8118359446525574,0.4616279304027557,0.4422909319400787,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.6628659963607788,0.2483197152614593,1.1471281051635742,285.0797424316406,284.95001220703125,302.04998779296875,291.85040283203125,298.505615234375,297.2074890136719,285.0809631347656,1.0,0.7153820395469666,0.3579882383346557,0.3579882383346557,1.0,1.0,-3.649733543395996,0.97786682844162,2.6718666553497314,0.157661885023117,1.0,1.0,0.0,271.0456848144531,278.0,58064.18359375,0.0,4463.15869140625,1.0,279.7447814941406,283.1573486328125,294.8150939941406,298.4687805175781,293.1499938964844,293.1499938964844,279.45001220703125,27392.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509019255638124,1.0,0.0,0.0,4.063555717468262,4.063584327697754,1.1018075838364894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.505859375,0.0,2055.381591796875,1895.4371337890625,0.0,3871.08349609375,1.0,1.0,0.0,3.0,1.0,0.0
18199260,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.7650847434997559,0.3889090716838836,0.3557664752006531,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.9188783168792723,0.6802076697349548,0.6477031707763672,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.8962559700012207,0.6346954703330994,0.4464889168739319,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.8097571134567261,0.4615490138530731,0.4426685273647308,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.6610697507858276,0.2481816262006759,1.1480549573898315,284.9269104003906,284.95001220703125,302.04998779296875,291.9153747558594,298.4990539550781,297.2017822265625,284.9266662597656,1.0,0.7172284722328186,0.3573960661888122,0.3573960661888122,1.0,1.0,-3.651961088180542,0.976654887199402,2.6753063201904297,0.1560351252555847,0.929015815258026,0.929015815258026,0.0,274.38165283203125,281.0,59466.35546875,0.0,4490.10595703125,1.0,279.4545593261719,282.96856689453125,294.9397888183594,298.7488098144531,293.1499938964844,293.1499938964844,279.1499938964844,31168.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959727108478546,1.0,0.0,0.0,4.045607089996338,4.04563570022583,1.0920955446636071e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.611328125,0.0,2062.314208984375,1895.4371337890625,0.0,3950.15283203125,1.0,1.0,0.0,3.0,1.0,0.0
18199320,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.7650847434997559,0.3889090716838836,0.3557664752006531,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.9188783168792723,0.6802076697349548,0.6477031707763672,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.8962559700012207,0.6346954703330994,0.4464889168739319,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.8097571134567261,0.4615490138530731,0.4426685273647308,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.6610697507858276,0.2481816262006759,1.1480549573898315,284.9269104003906,284.95001220703125,302.04998779296875,291.9153747558594,298.4990539550781,297.2017822265625,284.9266662597656,1.0,0.7172284722328186,0.3573960661888122,0.3573960661888122,1.0,1.0,-3.651961088180542,0.976654887199402,2.6753063201904297,0.1560351252555847,0.929015815258026,0.929015815258026,0.0,274.38165283203125,281.0,59466.35546875,0.0,4490.10595703125,1.0,279.4545593261719,282.96856689453125,294.9397888183594,298.7488098144531,293.1499938964844,293.1499938964844,279.1499938964844,31168.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959727108478546,1.0,0.0,0.0,4.045607089996338,4.04563570022583,1.0920955446636071e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.611328125,0.0,2062.314208984375,1895.4371337890625,0.0,3950.15283203125,1.0,1.0,0.0,3.0,1.0,0.0
18199380,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.7613565921783447,0.3874632120132446,0.3546440303325653,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.913825511932373,0.6780052185058594,0.6458609700202942,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.8930888772010803,0.6353296041488647,0.4470571875572204,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.806316614151001,0.4607655704021454,0.4421562850475311,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.6580885648727417,0.2475154548883438,1.1461821794509888,284.86163330078125,284.95001220703125,302.04998779296875,291.9837951660156,298.4875793457031,297.1899108886719,284.8632507324219,1.0,0.7184550166130066,0.3568038940429687,0.3568038940429687,1.0,1.0,-3.646212100982666,0.9729559421539308,2.673256158828736,0.1535780578851699,0.8185910582542419,0.8185910582542419,0.0,278.488525390625,284.0,59946.83203125,0.0,4499.84130859375,1.0,279.1556701660156,282.8848571777344,294.9979553222656,298.8595886230469,293.1499938964844,293.1499938964844,279.45001220703125,40529.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656221270561218,1.0,0.0,0.0,3.839484930038452,3.839513301849365,9.836468279900146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.87158203125,0.0,1868.728515625,1895.4371337890625,0.0,4002.540771484375,0.9630609154701232,1.0,0.0,3.0,1.0,0.0
18199440,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.7613565921783447,0.3874632120132446,0.3546440303325653,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.913825511932373,0.6780052185058594,0.6458609700202942,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.8930888772010803,0.6353296041488647,0.4470571875572204,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.806316614151001,0.4607655704021454,0.4421562850475311,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.6580885648727417,0.2475154548883438,1.1461821794509888,284.86163330078125,284.95001220703125,302.04998779296875,291.9837951660156,298.4875793457031,297.1899108886719,284.8632507324219,1.0,0.7184550166130066,0.3568038940429687,0.3568038940429687,1.0,1.0,-3.646212100982666,0.9729559421539308,2.673256158828736,0.1535780578851699,0.8185910582542419,0.8185910582542419,0.0,278.488525390625,284.0,59946.83203125,0.0,4499.84130859375,1.0,279.1556701660156,282.8848571777344,294.9979553222656,298.8595886230469,293.1499938964844,293.1499938964844,279.45001220703125,40529.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656221270561218,1.0,0.0,0.0,3.839484930038452,3.839513301849365,9.836468279900146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.87158203125,0.0,1868.728515625,1895.4371337890625,0.0,4002.540771484375,0.9630609154701232,1.0,0.0,3.0,1.0,0.0
18199500,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7601513266563416,0.3874353766441345,0.3543861210346222,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.91210675239563,0.6776803135871887,0.6452672481536865,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.8922292590141296,0.6364747881889343,0.4476275444030761,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8051605820655823,0.4609057605266571,0.4420996308326721,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.657055139541626,0.2474652081727981,1.145563006401062,284.98095703125,284.95001220703125,302.04998779296875,292.0190734863281,298.4867553710937,297.1905212402344,284.9806213378906,1.0,0.7190518379211426,0.356507807970047,0.356507807970047,1.0,1.0,-3.645050525665283,0.9716496467590332,2.67340087890625,0.1523664891719818,0.8905154466629028,0.8905154466629028,0.0,279.9922790527344,284.0,59192.12890625,0.0,4506.017578125,1.0,279.40582275390625,283.02398681640625,294.9699401855469,298.6697692871094,293.1499938964844,293.1499938964844,279.45001220703125,33627.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571974277496338,1.0,0.0,0.0,3.906960010528565,3.9069881439208975,1.0185239034399274e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.48828125,0.0,1899.3721923828125,1895.4371337890625,0.0,3927.564453125,0.975075364112854,1.0,0.0,3.0,1.0,0.0
18199560,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.7595699429512024,0.3875101208686828,0.3544948995113373,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.9111382365226746,0.6775020956993103,0.6451318860054016,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.8920344114303589,0.6377007365226746,0.4485224485397339,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.8046069741249084,0.461177259683609,0.4423746764659881,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.6565312743186951,0.247525006532669,1.1458873748779297,284.970458984375,284.95001220703125,302.04998779296875,292.054931640625,298.4871520996094,297.1923828125,284.9701843261719,1.0,0.7198114991188049,0.3562524616718292,0.3562524616718292,1.0,1.0,-3.6468136310577393,0.9713764786720276,2.6754372119903564,0.1516141593456268,0.8918248414993286,0.8918248414993286,0.0,281.0915222167969,287.0,59322.890625,0.0,4517.74853515625,1.0,279.4446105957031,283.0147705078125,295.0141296386719,298.7577209472656,293.1499938964844,293.1499938964844,279.75,33453.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532892107963562,1.0,0.0,0.0,3.9714763164520255,3.971504926681519,1.052439756676904e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.3564453125,0.0,1981.7861328125,1895.4371337890625,0.0,3892.545166015625,0.9869621396064758,1.0,0.0,3.0,1.0,0.0
18199620,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10748291015625,0.7586900591850281,0.3880851566791534,0.3549405038356781,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077880859375,0.9095544219017028,0.6776743531227112,0.6451911926269531,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077575683594,0.8918960690498352,0.6406044960021973,0.4504712224006653,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10760498046875,0.8038111925125122,0.4621434211730957,0.4432136118412018,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.6558131575584412,0.2479585111141204,1.147671818733215,285.107666015625,284.95001220703125,302.04998779296875,292.1279296875,298.4901428222656,297.19879150390625,285.1087951660156,1.0,0.7216238379478455,0.3557417690753937,0.3557417690753937,1.0,1.0,-3.6529154777526855,0.9716482162475586,2.681267261505127,0.1503501832485199,1.0,1.0,0.0,283.241455078125,290.0,58476.55859375,0.0,4548.09130859375,1.0,279.7451171875,283.1795959472656,295.08953857421875,298.77069091796875,293.1499938964844,293.1499938964844,279.45001220703125,27253.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431377053260804,1.0,0.0,0.0,4.066520690917969,4.066549301147461,1.103415911529737e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.86328125,0.0,2058.271240234375,1895.4371337890625,0.0,3800.936279296875,1.0,1.0,0.0,3.0,1.0,0.0
18199680,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10748291015625,0.7586900591850281,0.3880851566791534,0.3549405038356781,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077880859375,0.9095544219017028,0.6776743531227112,0.6451911926269531,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077575683594,0.8918960690498352,0.6406044960021973,0.4504712224006653,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10760498046875,0.8038111925125122,0.4621434211730957,0.4432136118412018,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.6558131575584412,0.2479585111141204,1.147671818733215,285.107666015625,284.95001220703125,302.04998779296875,292.1279296875,298.4901428222656,297.19879150390625,285.1087951660156,1.0,0.7216238379478455,0.3557417690753937,0.3557417690753937,1.0,1.0,-3.6529154777526855,0.9716482162475586,2.681267261505127,0.1503501832485199,1.0,1.0,0.0,283.241455078125,290.0,58476.55859375,0.0,4548.09130859375,1.0,279.7451171875,283.1795959472656,295.08953857421875,298.77069091796875,293.1499938964844,293.1499938964844,279.45001220703125,27253.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431377053260804,1.0,0.0,0.0,4.066520690917969,4.066549301147461,1.103415911529737e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.86328125,0.0,2058.271240234375,1895.4371337890625,0.0,3800.936279296875,1.0,1.0,0.0,3.0,1.0,0.0
18199740,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.756766676902771,0.3874337077140808,0.3548767268657684,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.9067703485488892,0.6764494776725769,0.6446529030799866,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8905329704284668,0.6419858932495117,0.451880544424057,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8020258545875549,0.4621583223342895,0.4436954855918884,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.6543810367584229,0.2478989660739898,1.1489391326904297,284.9529724121094,284.95001220703125,302.04998779296875,292.2020263671875,298.4853515625,297.1949462890625,284.9526672363281,1.0,0.7234757542610168,0.3552311062812805,0.3552311062812805,1.0,1.0,-3.656005382537842,0.9709651470184326,2.685040235519409,0.149043783545494,0.967385470867157,0.967385470867157,0.0,286.3891906738281,293.0,59959.82421875,0.0,4576.3369140625,1.0,279.4544982910156,282.9876708984375,295.2242736816406,299.0639953613281,293.1499938964844,293.1499938964844,279.1499938964844,28807.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514264464378356,1.0,0.0,0.0,4.057155609130859,4.057184219360352,1.0983394531649535e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.33984375,0.0,2058.4306640625,1895.4371337890625,0.0,3875.803466796875,1.0,1.0,0.0,3.0,1.0,0.0
18199800,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.756766676902771,0.3874337077140808,0.3548767268657684,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.9067703485488892,0.6764494776725769,0.6446529030799866,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8905329704284668,0.6419858932495117,0.451880544424057,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8020258545875549,0.4621583223342895,0.4436954855918884,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.6543810367584229,0.2478989660739898,1.1489391326904297,284.9529724121094,284.95001220703125,302.04998779296875,292.2020263671875,298.4853515625,297.1949462890625,284.9526672363281,1.0,0.7234757542610168,0.3552311062812805,0.3552311062812805,1.0,1.0,-3.656005382537842,0.9709651470184326,2.685040235519409,0.149043783545494,0.967385470867157,0.967385470867157,0.0,286.3891906738281,293.0,59959.82421875,0.0,4576.3369140625,1.0,279.4544982910156,282.9876708984375,295.2242736816406,299.0639953613281,293.1499938964844,293.1499938964844,279.1499938964844,28807.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514264464378356,1.0,0.0,0.0,4.057155609130859,4.057184219360352,1.0983394531649535e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.33984375,0.0,2058.4306640625,1895.4371337890625,0.0,3875.803466796875,1.0,1.0,0.0,3.0,1.0,0.0
18199860,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.7532211542129517,0.3858091235160827,0.353698581457138,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.9022762775421144,0.6740137338638306,0.6427115201950073,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.8874273896217346,0.6422888040542603,0.452307254076004,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.79862380027771,0.4612281322479248,0.4431353211402893,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.651591420173645,0.2471798807382583,1.1470893621444702,284.845947265625,284.95001220703125,302.04998779296875,292.2764892578125,298.47332763671875,297.1825561523437,284.8492431640625,1.0,0.7246766090393066,0.3546154499053955,0.3546154499053955,1.0,1.0,-3.6498730182647705,0.96708482503891,2.682788372039795,0.1465108692646026,0.8344219326972961,0.8344219326972961,0.0,290.576416015625,296.0,60719.6875,0.0,4585.3818359375,1.0,279.1551818847656,282.8590393066406,295.2949523925781,299.2072448730469,293.1499938964844,293.1499938964844,279.45001220703125,39695.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580271244049072,1.0,0.0,0.0,3.912708520889282,3.9127376079559326,1.0215233032795368e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.5146484375,0.0,1955.4058837890625,1895.4371337890625,0.0,3934.980224609375,0.9781181812286376,1.0,0.0,3.0,1.0,0.0
18199920,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.7532211542129517,0.3858091235160827,0.353698581457138,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.9022762775421144,0.6740137338638306,0.6427115201950073,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.8874273896217346,0.6422888040542603,0.452307254076004,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.79862380027771,0.4612281322479248,0.4431353211402893,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.651591420173645,0.2471798807382583,1.1470893621444702,284.845947265625,284.95001220703125,302.04998779296875,292.2764892578125,298.47332763671875,297.1825561523437,284.8492431640625,1.0,0.7246766090393066,0.3546154499053955,0.3546154499053955,1.0,1.0,-3.6498730182647705,0.96708482503891,2.682788372039795,0.1465108692646026,0.8344219326972961,0.8344219326972961,0.0,290.576416015625,296.0,60719.6875,0.0,4585.3818359375,1.0,279.1551818847656,282.8590393066406,295.2949523925781,299.2072448730469,293.1499938964844,293.1499938964844,279.45001220703125,39695.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580271244049072,1.0,0.0,0.0,3.912708520889282,3.9127376079559326,1.0215233032795368e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.5146484375,0.0,1955.4058837890625,1895.4371337890625,0.0,3934.980224609375,0.9781181812286376,1.0,0.0,3.0,1.0,0.0
18199980,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.7513006925582886,0.3856826424598694,0.3533514440059662,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.8996339440345764,0.6732404828071594,0.6416866183280945,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.8861392140388489,0.6443724632263184,0.4535277485847473,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.7967342734336853,0.4614500403404236,0.4431508779525757,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.6499428749084473,0.2470867931842804,1.1463111639022827,284.96484375,284.95001220703125,302.04998779296875,292.3505249023437,298.4717102050781,297.18389892578125,284.9652404785156,1.0,0.7258923053741455,0.3539997935295105,0.3539997935295105,1.0,1.0,-3.648759126663208,0.9647690653800964,2.683990240097046,0.1441630274057388,0.9078382253646852,0.9078382253646852,0.0,293.3494873046875,299.0,60030.90625,0.0,4599.595703125,1.0,279.4441223144531,282.9993896484375,295.3139343261719,299.10650634765625,293.1499938964844,293.1499938964844,279.1499938964844,33322.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464532136917114,1.0,0.0,0.0,4.033912658691406,4.033941745758057,1.085791041077755e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.4287109375,0.0,2064.260498046875,1895.4371337890625,0.0,3830.954345703125,1.0,1.0,0.0,3.0,1.0,0.0
18200040,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.7513006925582886,0.3856826424598694,0.3533514440059662,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.8996339440345764,0.6732404828071594,0.6416866183280945,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.8861392140388489,0.6443724632263184,0.4535277485847473,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.7967342734336853,0.4614500403404236,0.4431508779525757,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.6499428749084473,0.2470867931842804,1.1463111639022827,284.96484375,284.95001220703125,302.04998779296875,292.3505249023437,298.4717102050781,297.18389892578125,284.9652404785156,1.0,0.7258923053741455,0.3539997935295105,0.3539997935295105,1.0,1.0,-3.648759126663208,0.9647690653800964,2.683990240097046,0.1441630274057388,0.9078382253646852,0.9078382253646852,0.0,293.3494873046875,299.0,60030.90625,0.0,4599.595703125,1.0,279.4441223144531,282.9993896484375,295.3139343261719,299.10650634765625,293.1499938964844,293.1499938964844,279.1499938964844,33322.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464532136917114,1.0,0.0,0.0,4.033912658691406,4.033941745758057,1.085791041077755e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.4287109375,0.0,2064.260498046875,1895.4371337890625,0.0,3830.954345703125,1.0,1.0,0.0,3.0,1.0,0.0
18200100,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.7504495978355408,0.3852805495262146,0.3532618880271911,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.8984336853027344,0.6724898219108582,0.6412965655326843,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.8855822086334229,0.6449484825134277,0.4541806280612945,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.795912504196167,0.4613315761089325,0.4432705342769623,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.6492512226104736,0.2469462454319,1.1463817358016968,284.8553771972656,284.95001220703125,302.04998779296875,292.3871459960937,298.4688720703125,297.1817626953125,284.8564758300781,1.0,0.7265933156013489,0.3536919951438904,0.3536919951438904,1.0,1.0,-3.649202585220337,0.9639152884483336,2.6852872371673584,0.1432224810123443,0.8210186958312988,0.8210186958312988,0.0,294.7283020019531,299.0,60855.83984375,0.0,4609.42919921875,1.0,279.1898498535156,282.8673400878906,295.4051208496094,299.35675048828125,293.1499938964844,293.1499938964844,279.1499938964844,39766.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951227605342865,1.0,0.0,0.0,3.95311975479126,3.953149318695069,1.0427331744722323e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.8974609375,0.0,2008.8372802734373,1895.4371337890625,0.0,3874.014404296875,0.984163224697113,1.0,0.0,3.0,1.0,0.0
18200160,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7491700053215027,0.3848409652709961,0.3528905510902405,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8967612385749817,0.6716815233230591,0.6405643224716187,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8845399618148804,0.6454943418502808,0.454559862613678,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7946714162826538,0.4611596763134002,0.4431523382663727,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.6482348442077637,0.24676114320755,1.1458475589752195,284.90069580078125,284.95001220703125,302.04998779296875,292.4233703613281,298.46588134765625,297.1791076660156,284.9017028808594,1.0,0.7271926403045654,0.3534724712371826,0.3534724712371826,1.0,1.0,-3.647546768188477,0.962677836418152,2.6848690509796143,0.1423104405403137,0.828087329864502,0.828087329864502,0.0,296.4316711425781,302.0,60655.8515625,0.0,4615.4248046875,1.0,279.15545654296875,282.913330078125,295.4288635253906,299.3245544433594,293.1499938964844,293.1499938964844,279.45001220703125,39538.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513881206512452,1.0,0.0,0.0,3.8566486835479736,3.856677293777466,9.924609685185717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.046875,0.0,1882.4893798828125,1895.4371337890625,0.0,3875.45849609375,0.9664167165756226,1.0,0.0,3.0,1.0,0.0
18200220,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7477906942367554,0.3849422633647918,0.3528760373592376,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8947043418884277,0.671184778213501,0.6399582028388977,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8837729096412659,0.6477445960044861,0.4560155272483825,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7933268547058105,0.4616303145885467,0.4435087144374847,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.6470986008644104,0.2468922287225723,1.146308660507202,284.9944763183594,284.95001220703125,302.04998779296875,292.49432373046875,298.4667663574219,297.1825866699219,284.9937744140625,1.0,0.7286481261253357,0.3530334532260895,0.3530334532260895,1.0,1.0,-3.649525880813599,0.9618880152702332,2.6876380443573,0.1408515274524688,0.9116267561912536,0.9116267561912536,0.0,298.9301452636719,305.0,60192.59375,0.0,4636.5556640625,1.0,279.4439697265625,283.0260925292969,295.4611511230469,299.2602844238281,293.1499938964844,293.1499938964844,279.1499938964844,32671.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408841729164124,1.0,0.0,0.0,4.017457485198975,4.017486572265625,1.0769508662633598e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9170.6953125,0.0,2036.64501953125,1895.4371337890625,0.0,3780.4814453125,0.997139573097229,1.0,0.0,3.0,1.0,0.0
18200280,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7477906942367554,0.3849422633647918,0.3528760373592376,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8947043418884277,0.671184778213501,0.6399582028388977,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8837729096412659,0.6477445960044861,0.4560155272483825,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7933268547058105,0.4616303145885467,0.4435087144374847,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.6470986008644104,0.2468922287225723,1.146308660507202,284.9944763183594,284.95001220703125,302.04998779296875,292.49432373046875,298.4667663574219,297.1825866699219,284.9937744140625,1.0,0.7286481261253357,0.3530334532260895,0.3530334532260895,1.0,1.0,-3.649525880813599,0.9618880152702332,2.6876380443573,0.1408515274524688,0.9116267561912536,0.9116267561912536,0.0,298.9301452636719,305.0,60192.59375,0.0,4636.5556640625,1.0,279.4439697265625,283.0260925292969,295.4611511230469,299.2602844238281,293.1499938964844,293.1499938964844,279.1499938964844,32671.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408841729164124,1.0,0.0,0.0,4.017457485198975,4.017486572265625,1.0769508662633598e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9170.6953125,0.0,2036.64501953125,1895.4371337890625,0.0,3780.4814453125,0.997139573097229,1.0,0.0,3.0,1.0,0.0
18200340,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.7456257343292236,0.3840273022651672,0.3523982465267181,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8917669653892517,0.6695356369018555,0.6388094425201416,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8820589780807495,0.6487044095993042,0.4569704532623291,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.7912201881408691,0.4612999856472015,0.443523645401001,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.6454303860664368,0.2465992420911789,1.1461831331253052,284.9111022949219,284.95001220703125,302.04998779296875,292.5625915527344,298.4613037109375,297.1777038574219,284.9115295410156,1.0,0.7300628423690796,0.3525944352149963,0.3525944352149963,1.0,1.0,-3.648593664169312,0.9601846933364868,2.688408851623535,0.1393448263406753,0.8316658139228821,0.8316658139228821,0.0,302.2083435058594,308.0,60936.48046875,0.0,4654.3779296875,1.0,279.15594482421875,282.9189758300781,295.57379150390625,299.4896240234375,293.1499938964844,293.1499938964844,279.45001220703125,38853.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471819400787354,1.0,0.0,0.0,3.869382381439209,3.869410991668701,9.990255875891307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.7470703125,0.0,1893.17041015625,1895.4371337890625,0.0,3837.53955078125,0.9684492945671082,1.0,0.0,3.0,1.0,0.0
18200400,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.7456257343292236,0.3840273022651672,0.3523982465267181,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8917669653892517,0.6695356369018555,0.6388094425201416,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8820589780807495,0.6487044095993042,0.4569704532623291,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.7912201881408691,0.4612999856472015,0.443523645401001,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.6454303860664368,0.2465992420911789,1.1461831331253052,284.9111022949219,284.95001220703125,302.04998779296875,292.5625915527344,298.4613037109375,297.1777038574219,284.9115295410156,1.0,0.7300628423690796,0.3525944352149963,0.3525944352149963,1.0,1.0,-3.648593664169312,0.9601846933364868,2.688408851623535,0.1393448263406753,0.8316658139228821,0.8316658139228821,0.0,302.2083435058594,308.0,60936.48046875,0.0,4654.3779296875,1.0,279.15594482421875,282.9189758300781,295.57379150390625,299.4896240234375,293.1499938964844,293.1499938964844,279.45001220703125,38853.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471819400787354,1.0,0.0,0.0,3.869382381439209,3.869410991668701,9.990255875891307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.7470703125,0.0,1893.17041015625,1895.4371337890625,0.0,3837.53955078125,0.9684492945671082,1.0,0.0,3.0,1.0,0.0
18200460,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7441391348838806,0.3840307295322418,0.3523048460483551,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8895724415779114,0.6689000725746155,0.638089120388031,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8811226487159729,0.6507841348648071,0.4583151340484619,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7897527813911438,0.461677610874176,0.4438095092773437,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.6442391872406006,0.2467045933008194,1.1466172933578491,285.0008850097656,284.95001220703125,302.04998779296875,292.6274719238281,298.4613037109375,297.1803283691406,285.0000305175781,1.0,0.7315353751182556,0.3521040380001068,0.3521040380001068,1.0,1.0,-3.650089979171753,0.9590821266174316,2.6910078525543213,0.1376872807741165,0.9184486269950868,0.9184486269950868,0.0,304.8887023925781,311.0,60469.765625,0.0,4675.3134765625,1.0,279.44403076171875,283.0283203125,295.59912109375,299.4198608398437,293.1499938964844,293.1499938964844,279.1499938964844,32380.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93770170211792,1.0,0.0,0.0,4.033825397491455,4.0338544845581055,1.0857442021006136e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.400390625,0.0,2056.349609375,1895.4371337890625,0.0,3751.526123046875,1.0,1.0,0.0,3.0,1.0,0.0
18200520,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7441391348838806,0.3840307295322418,0.3523048460483551,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8895724415779114,0.6689000725746155,0.638089120388031,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8811226487159729,0.6507841348648071,0.4583151340484619,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7897527813911438,0.461677610874176,0.4438095092773437,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.6442391872406006,0.2467045933008194,1.1466172933578491,285.0008850097656,284.95001220703125,302.04998779296875,292.6274719238281,298.4613037109375,297.1803283691406,285.0000305175781,1.0,0.7315353751182556,0.3521040380001068,0.3521040380001068,1.0,1.0,-3.650089979171753,0.9590821266174316,2.6910078525543213,0.1376872807741165,0.9184486269950868,0.9184486269950868,0.0,304.8887023925781,311.0,60469.765625,0.0,4675.3134765625,1.0,279.44403076171875,283.0283203125,295.59912109375,299.4198608398437,293.1499938964844,293.1499938964844,279.1499938964844,32380.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93770170211792,1.0,0.0,0.0,4.033825397491455,4.0338544845581055,1.0857442021006136e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.400390625,0.0,2056.349609375,1895.4371337890625,0.0,3751.526123046875,1.0,1.0,0.0,3.0,1.0,0.0
18200580,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7419483661651611,0.3830316662788391,0.3517653346061706,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.886587381362915,0.6671256422996521,0.6368375420570374,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8793289661407471,0.6515776515007019,0.4591690897941589,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.7875936031341553,0.4612531960010528,0.4437496364116668,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.6425607800483704,0.2463735342025756,1.146377682685852,284.91180419921875,284.95001220703125,302.04998779296875,292.688232421875,298.45513916015625,297.1748962402344,284.9123229980469,1.0,0.7329220771789551,0.3516136109828949,0.3516136109828949,1.0,1.0,-3.648611545562744,0.9570431709289552,2.691568374633789,0.1359737962484359,0.8372958302497864,0.8372958302497864,0.0,308.2644958496094,314.0,61226.30078125,0.0,4692.19921875,1.0,279.1554260253906,282.9155578613281,295.7029113769531,299.6412048339844,293.1499938964844,293.1499938964844,279.45001220703125,38767.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445960521697998,1.0,0.0,0.0,3.8912274837493896,3.891256093978882,1.0103375416292693e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.7216796875,0.0,1920.315673828125,1895.4371337890625,0.0,3814.151123046875,0.9732593297958374,1.0,0.0,3.0,1.0,0.0
