time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18200640,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7419483661651611,0.3830316662788391,0.3517653346061706,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.886587381362915,0.6671256422996521,0.6368375420570374,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8793289661407471,0.6515776515007019,0.4591690897941589,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.7875936031341553,0.4612531960010528,0.4437496364116668,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.6425607800483704,0.2463735342025756,1.146377682685852,284.91180419921875,284.95001220703125,302.04998779296875,292.688232421875,298.45513916015625,297.1748962402344,284.9123229980469,1.0,0.7329220771789551,0.3516136109828949,0.3516136109828949,1.0,1.0,-3.648611545562744,0.9570431709289552,2.691568374633789,0.1359737962484359,0.8372958302497864,0.8372958302497864,0.0,308.2644958496094,314.0,61226.30078125,0.0,4692.19921875,1.0,279.1554260253906,282.9155578613281,295.7029113769531,299.6412048339844,293.1499938964844,293.1499938964844,279.45001220703125,38767.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445960521697998,1.0,0.0,0.0,3.8912274837493896,3.891256093978882,1.0103375416292693e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.7216796875,0.0,1920.315673828125,1895.4371337890625,0.0,3814.151123046875,0.9732593297958374,1.0,0.0,3.0,1.0,0.0
18200700,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7409693598747253,0.3829650580883026,0.3515307903289795,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.885226845741272,0.6667131185531616,0.6362398266792297,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8785799145698547,0.652529239654541,0.4596483707427978,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.7866173386573792,0.4613619744777679,0.4437191486358642,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.6417830586433411,0.2463718205690384,1.1461411714553833,285.0202941894531,284.95001220703125,302.04998779296875,292.7168273925781,298.45465087890625,297.1756591796875,285.01959228515625,1.0,0.7335663437843323,0.3513684272766113,0.3513684272766113,1.0,1.0,-3.647858142852783,0.9560256004333496,2.6918325424194336,0.1349788606166839,0.9166448712348938,0.9166448712348938,0.0,309.79656982421875,314.0,60528.1328125,0.0,4699.640625,1.0,279.4071655273437,283.0438232421875,295.678466796875,299.4670715332031,293.1499938964844,293.1499938964844,279.45001220703125,32527.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937821626663208,1.0,0.0,0.0,3.975717544555664,3.975745916366577,1.054688709700713e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.931640625,0.0,1979.8365478515625,1895.4371337890625,0.0,3752.61865234375,0.989568293094635,1.0,0.0,3.0,1.0,0.0
18200760,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7404220104217529,0.3829756379127502,0.3515966236591339,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8843406438827515,0.6663922667503357,0.6359992027282715,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.878307580947876,0.6535305380821228,0.4604025781154632,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.786067545413971,0.4615542590618133,0.4439460337162018,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.6413426995277405,0.246443822979927,1.146620750427246,285.0039978027344,284.95001220703125,302.04998779296875,292.744140625,298.4548645019531,297.1771545410156,285.00396728515625,1.0,0.7343335747718811,0.3511403799057007,0.3511403799057007,1.0,1.0,-3.649403333663941,0.9557674527168274,2.693635940551758,0.134292870759964,0.9260727167129515,0.9260727167129515,0.0,311.0062255859375,317.0,60662.17578125,0.0,4711.54541015625,1.0,279.445068359375,283.0293884277344,295.7171630859375,299.5574951171875,293.1499938964844,293.1499938964844,279.1499938964844,31879.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354942440986632,1.0,0.0,0.0,4.043859958648682,4.043889045715332,1.0911525123447063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.8701171875,0.0,2065.833984375,1895.4371337890625,0.0,3731.396728515625,1.0,1.0,0.0,3.0,1.0,0.0
18200820,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7383065819740295,0.3819420337677002,0.3510443866252899,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8814349174499512,0.6645522117614746,0.6347071528434753,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8765550851821899,0.6542063355445862,0.4611972272396087,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7839648127555847,0.4610765874385834,0.4438508450984955,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6397295594215393,0.2460960894823074,1.1463385820388794,284.908935546875,284.95001220703125,302.04998779296875,292.7945251464844,298.4486999511719,297.1715393066406,284.90972900390625,1.0,0.7356777191162109,0.3506843149662018,0.3506843149662018,1.0,1.0,-3.647696018218994,0.9537680745124816,2.693928003311157,0.1326832324266433,0.8423609733581543,0.8423609733581543,0.0,314.3614807128906,320.0,61481.484375,0.0,4727.63720703125,1.0,279.15533447265625,282.909423828125,295.8113708496094,299.7702331542969,293.1499938964844,293.1499938964844,279.45001220703125,38633.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942747175693512,1.0,0.0,0.0,3.913487195968628,3.913516044616699,1.021929961098067e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.1201171875,0.0,1947.8980712890625,1895.4371337890625,0.0,3797.39453125,0.9780783653259276,1.0,0.0,3.0,1.0,0.0
18200880,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7383065819740295,0.3819420337677002,0.3510443866252899,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8814349174499512,0.6645522117614746,0.6347071528434753,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8765550851821899,0.6542063355445862,0.4611972272396087,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7839648127555847,0.4610765874385834,0.4438508450984955,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6397295594215393,0.2460960894823074,1.1463385820388794,284.908935546875,284.95001220703125,302.04998779296875,292.7945251464844,298.4486999511719,297.1715393066406,284.90972900390625,1.0,0.7356777191162109,0.3506843149662018,0.3506843149662018,1.0,1.0,-3.647696018218994,0.9537680745124816,2.693928003311157,0.1326832324266433,0.8423609733581543,0.8423609733581543,0.0,314.3614807128906,320.0,61481.484375,0.0,4727.63720703125,1.0,279.15533447265625,282.909423828125,295.8113708496094,299.7702331542969,293.1499938964844,293.1499938964844,279.45001220703125,38633.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942747175693512,1.0,0.0,0.0,3.913487195968628,3.913516044616699,1.021929961098067e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.1201171875,0.0,1947.8980712890625,1895.4371337890625,0.0,3797.39453125,0.9780783653259276,1.0,0.0,3.0,1.0,0.0
18200940,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.7367823123931885,0.3818401396274566,0.3508236110210418,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8791913390159607,0.6637412309646606,0.6337817907333374,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8754967451095581,0.6560397148132324,0.4623338580131531,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7824283838272095,0.4613158106803894,0.4439793825149536,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.638521134853363,0.2461429089307785,1.14645516872406,285.0110168457031,284.95001220703125,302.04998779296875,292.838623046875,298.4483337402344,297.1736145019531,285.0121459960937,1.0,0.737030029296875,0.3502282500267029,0.3502282500267029,1.0,1.0,-3.647969961166382,0.9523900747299194,2.695580005645752,0.1310221999883651,0.9366813898086548,0.9366813898086548,0.0,317.12017822265625,323.0,60797.44140625,0.0,4745.6259765625,1.0,279.4442749023437,283.0361022949219,295.8141174316406,299.66851806640625,293.1499938964844,293.1499938964844,279.1499938964844,31369.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340962767601012,1.0,0.0,0.0,4.043164253234863,4.043193340301514,1.0907772320933873e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.2607421875,0.0,2060.65771484375,1895.4371337890625,0.0,3718.6298828125,1.0,1.0,0.0,3.0,1.0,0.0
18201000,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.7367823123931885,0.3818401396274566,0.3508236110210418,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8791913390159607,0.6637412309646606,0.6337817907333374,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8754967451095581,0.6560397148132324,0.4623338580131531,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7824283838272095,0.4613158106803894,0.4439793825149536,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.638521134853363,0.2461429089307785,1.14645516872406,285.0110168457031,284.95001220703125,302.04998779296875,292.838623046875,298.4483337402344,297.1736145019531,285.0121459960937,1.0,0.737030029296875,0.3502282500267029,0.3502282500267029,1.0,1.0,-3.647969961166382,0.9523900747299194,2.695580005645752,0.1310221999883651,0.9366813898086548,0.9366813898086548,0.0,317.12017822265625,323.0,60797.44140625,0.0,4745.6259765625,1.0,279.4442749023437,283.0361022949219,295.8141174316406,299.66851806640625,293.1499938964844,293.1499938964844,279.1499938964844,31369.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340962767601012,1.0,0.0,0.0,4.043164253234863,4.043193340301514,1.0907772320933873e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.2607421875,0.0,2060.65771484375,1895.4371337890625,0.0,3718.6298828125,1.0,1.0,0.0,3.0,1.0,0.0
18201060,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.734743595123291,0.3807839751243591,0.3502638041973114,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8763776421546936,0.661853015422821,0.6324600577354431,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8737927079200745,0.6566076874732971,0.4630711078643799,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7803925275802612,0.4607968926429748,0.4438563585281372,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6369798183441162,0.245788887143135,1.14616596698761,284.9038391113281,284.95001220703125,302.04998779296875,292.875732421875,298.4421691894531,297.1679992675781,284.9051818847656,1.0,0.7383373975753784,0.3497819900512695,0.3497819900512695,1.0,1.0,-3.64610743522644,0.950373351573944,2.695734024047852,0.1294434964656829,0.8460542559623718,0.8460542559623718,0.0,320.4447937011719,326.0,61670.609375,0.0,4761.06298828125,1.0,279.1550598144531,282.9023742675781,295.89508056640625,299.87127685546875,293.1499938964844,293.1499938964844,279.45001220703125,38582.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416780471801758,1.0,0.0,0.0,3.9318578243255615,3.931886911392212,1.0315466170141008e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.3896484375,0.0,1971.3529052734373,1895.4371337890625,0.0,3787.691650390625,0.9818612933158876,1.0,0.0,3.0,1.0,0.0
18201120,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.734743595123291,0.3807839751243591,0.3502638041973114,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8763776421546936,0.661853015422821,0.6324600577354431,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8737927079200745,0.6566076874732971,0.4630711078643799,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7803925275802612,0.4607968926429748,0.4438563585281372,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6369798183441162,0.245788887143135,1.14616596698761,284.9038391113281,284.95001220703125,302.04998779296875,292.875732421875,298.4421691894531,297.1679992675781,284.9051818847656,1.0,0.7383373975753784,0.3497819900512695,0.3497819900512695,1.0,1.0,-3.64610743522644,0.950373351573944,2.695734024047852,0.1294434964656829,0.8460542559623718,0.8460542559623718,0.0,320.4447937011719,326.0,61670.609375,0.0,4761.06298828125,1.0,279.1550598144531,282.9023742675781,295.89508056640625,299.87127685546875,293.1499938964844,293.1499938964844,279.45001220703125,38582.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416780471801758,1.0,0.0,0.0,3.9318578243255615,3.931886911392212,1.0315466170141008e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.3896484375,0.0,1971.3529052734373,1895.4371337890625,0.0,3787.691650390625,0.9818612933158876,1.0,0.0,3.0,1.0,0.0
18201180,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7332160472869873,0.3806476593017578,0.3499910533428192,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8741389513015747,0.6609802842140198,0.6314502358436584,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8726945519447327,0.6583322286605835,0.4641070365905761,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.7788456082344055,0.4609839916229248,0.4439176023006439,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.6357804536819458,0.2458204627037048,1.1461716890335083,285.0160827636719,284.95001220703125,302.04998779296875,292.9051513671875,298.4417724609375,297.1700134277344,285.0169677734375,1.0,0.7396353483200073,0.3493357300758362,0.3493357300758362,1.0,1.0,-3.645881175994873,0.9488719701766968,2.6970090866088867,0.1277784705162048,0.946101725101471,0.946101725101471,0.0,323.2232971191406,329.0,60898.625,0.0,4777.75048828125,1.0,279.4442749023437,283.0399169921875,295.8824462890625,299.7485046386719,293.1499938964844,293.1499938964844,279.1499938964844,30785.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334297776222228,1.0,0.0,0.0,4.046143054962158,4.046172142028809,1.0923849913524464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.7333984375,0.0,2059.8681640625,1895.4371337890625,0.0,3712.538330078125,1.0,1.0,0.0,3.0,1.0,0.0
18201240,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7332160472869873,0.3806476593017578,0.3499910533428192,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8741389513015747,0.6609802842140198,0.6314502358436584,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8726945519447327,0.6583322286605835,0.4641070365905761,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.7788456082344055,0.4609839916229248,0.4439176023006439,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.6357804536819458,0.2458204627037048,1.1461716890335083,285.0160827636719,284.95001220703125,302.04998779296875,292.9051513671875,298.4417724609375,297.1700134277344,285.0169677734375,1.0,0.7396353483200073,0.3493357300758362,0.3493357300758362,1.0,1.0,-3.645881175994873,0.9488719701766968,2.6970090866088867,0.1277784705162048,0.946101725101471,0.946101725101471,0.0,323.2232971191406,329.0,60898.625,0.0,4777.75048828125,1.0,279.4442749023437,283.0399169921875,295.8824462890625,299.7485046386719,293.1499938964844,293.1499938964844,279.1499938964844,30785.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334297776222228,1.0,0.0,0.0,4.046143054962158,4.046172142028809,1.0923849913524464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.7333984375,0.0,2059.8681640625,1895.4371337890625,0.0,3712.538330078125,1.0,1.0,0.0,3.0,1.0,0.0
18201300,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7324857711791992,0.3802278637886047,0.3498983383178711,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8730565905570984,0.6601561307907104,0.631005585193634,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8721581101417542,0.6587035059928894,0.4646370410919189,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7781134843826294,0.4608160853385925,0.4440073370933532,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.6352359652519226,0.2457161247730255,1.1464604139328003,284.8895874023437,284.95001220703125,302.04998779296875,292.916748046875,298.4396057128906,297.1683959960937,284.8857727050781,1.0,0.7403483390808105,0.3491126298904419,0.3491126298904419,1.0,1.0,-3.646333932876587,0.9482894539833068,2.698044538497925,0.1271244287490844,0.8637487292289734,0.8637487292289734,0.0,324.6535949707031,329.0,62018.2890625,0.0,4787.94287109375,1.0,279.1893615722656,282.8819885253906,295.9477233886719,299.9844665527344,293.1499938964844,293.1499938964844,279.1499938964844,35234.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394345879554749,1.0,0.0,0.0,4.025247573852539,4.025277137756348,1.0811312449732211e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.962890625,0.0,2068.297607421875,1895.4371337890625,0.0,3767.302490234375,1.0,1.0,0.0,3.0,1.0,0.0
18201360,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7312459349632263,0.3795660734176636,0.3494256138801574,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8714185357093811,0.6590430736541748,0.6301038265228271,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8710373044013977,0.6587855815887451,0.4647875428199768,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7768760919570923,0.4604211747646332,0.4437685012817383,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.634307324886322,0.2454606741666793,1.1458890438079834,284.8976135253906,284.95001220703125,302.04998779296875,292.9261779785156,298.43560791015625,297.1643981933594,284.8994445800781,1.0,0.740909218788147,0.348906546831131,0.348906546831131,1.0,1.0,-3.643890619277954,0.9468683004379272,2.6970224380493164,0.1262634992599487,0.8481652736663818,0.8481652736663818,0.0,326.5173034667969,332.0,61785.89453125,0.0,4792.60546875,1.0,279.15533447265625,282.89532470703125,295.9481506347656,299.9378967285156,293.1499938964844,293.1499938964844,279.45001220703125,38449.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414346218109132,1.0,0.0,0.0,3.945745706558228,3.945774793624878,1.0388466762378812e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.9228515625,0.0,1988.4638671875,1895.4371337890625,0.0,3785.4814453125,0.9846540093421936,1.0,0.0,3.0,1.0,0.0
18201420,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7297131419181824,0.3793917000293731,0.3491056561470032,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8691906929016113,0.6581053733825684,0.6290165185928345,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8699015974998474,0.6603904366493225,0.4657230973243713,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.775322437286377,0.4605521857738495,0.4437657296657562,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.633118212223053,0.2454771250486374,1.145803451538086,285.0160827636719,284.95001220703125,302.04998779296875,292.9380187988281,298.4352722167969,297.1663513183594,285.01666259765625,1.0,0.7421582937240601,0.3484944403171539,0.3484944403171539,1.0,1.0,-3.6432061195373535,0.9453355073928832,2.69787073135376,0.124685950577259,0.9507964253425598,0.9507964253425598,0.0,329.3163757324219,335.0,60930.171875,0.0,4808.10498046875,1.0,279.44464111328125,283.0394897460937,295.9176330566406,299.7923278808594,293.1499938964844,293.1499938964844,279.1499938964844,30442.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337114095687866,1.0,0.0,0.0,4.049470901489258,4.049499988555908,1.0941827213173385e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.08984375,0.0,2061.547607421875,1895.4371337890625,0.0,3715.11279296875,1.0,1.0,0.0,3.0,1.0,0.0
18201480,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7297131419181824,0.3793917000293731,0.3491056561470032,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8691906929016113,0.6581053733825684,0.6290165185928345,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8699015974998474,0.6603904366493225,0.4657230973243713,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.775322437286377,0.4605521857738495,0.4437657296657562,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.633118212223053,0.2454771250486374,1.145803451538086,285.0160827636719,284.95001220703125,302.04998779296875,292.9380187988281,298.4352722167969,297.1663513183594,285.01666259765625,1.0,0.7421582937240601,0.3484944403171539,0.3484944403171539,1.0,1.0,-3.6432061195373535,0.9453355073928832,2.69787073135376,0.124685950577259,0.9507964253425598,0.9507964253425598,0.0,329.3163757324219,335.0,60930.171875,0.0,4808.10498046875,1.0,279.44464111328125,283.0394897460937,295.9176330566406,299.7923278808594,293.1499938964844,293.1499938964844,279.1499938964844,30442.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337114095687866,1.0,0.0,0.0,4.049470901489258,4.049499988555908,1.0941827213173385e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.08984375,0.0,2061.547607421875,1895.4371337890625,0.0,3715.11279296875,1.0,1.0,0.0,3.0,1.0,0.0
18201540,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7287068367004395,0.3787603676319122,0.3489002585411072,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8677468299865723,0.6569381356239319,0.6283403038978577,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8691117167472839,0.6606854200363159,0.466273546218872,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7743176221847534,0.4602400660514831,0.4437925219535827,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.6323801279067993,0.2452978044748306,1.1460002660751345,284.87847900390625,284.95001220703125,302.04998779296875,292.94049072265625,298.4319763183594,297.1634521484375,284.8775939941406,1.0,0.7430094480514526,0.3482339382171631,0.3482339382171631,1.0,1.0,-3.6430857181549072,0.9444544315338136,2.6986312866210938,0.1238983497023582,0.8551360368728638,0.8551360368728638,0.0,331.2098999023437,335.0,62005.953125,0.0,4819.54150390625,1.0,279.17291259765625,282.872314453125,295.9758605957031,300.00787353515625,293.1499938964844,293.1499938964844,279.1499938964844,36920.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410670399665833,1.0,0.0,0.0,4.008736610412598,4.008766174316406,1.0722802699092426e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.2568359375,0.0,2059.843505859375,1895.4371337890625,0.0,3782.142578125,0.9958496689796448,1.0,0.0,3.0,1.0,0.0
18201600,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7277768850326538,0.37827268242836,0.348517507314682,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8665363788604736,0.6561087965965271,0.6276276111602783,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8682604432106018,0.6607142686843872,0.4663287103176117,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7733933329582214,0.4599350988864898,0.4435759782791137,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.6316900253295898,0.245105966925621,1.1454963684082031,284.8936462402344,284.95001220703125,302.04998779296875,292.9400329589844,298.4290771484375,297.1606140136719,284.8954772949219,1.0,0.7433947920799255,0.3480823040008545,0.3480823040008545,1.0,1.0,-3.640969276428223,0.9433145523071288,2.6976547241210938,0.1232377737760543,0.8490586876869202,0.8490586876869202,0.0,332.6023864746094,338.0,61801.25390625,0.0,4822.177734375,1.0,279.1551208496094,282.8916320800781,295.9647216796875,299.9611511230469,293.1499938964844,293.1499938964844,279.45001220703125,38379.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422718286514282,1.0,0.0,0.0,3.9503014087677,3.9503307342529297,1.0412469464426977e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.0556640625,0.0,1993.8865966796875,1895.4371337890625,0.0,3793.081787109375,0.9856666922569276,1.0,0.0,3.0,1.0,0.0
18201660,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7262423634529114,0.3780567348003387,0.348157525062561,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8643335103988647,0.6551034450531006,0.626473605632782,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8670997619628906,0.662190854549408,0.4671699106693268,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.771843671798706,0.4600056111812591,0.4435140788555145,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.6305153965950012,0.2451057285070419,1.1453330516815186,285.0140991210937,284.95001220703125,302.04998779296875,292.9349975585937,298.4287414550781,297.1623840332031,285.01470947265625,1.0,0.7445964813232422,0.3477145135402679,0.3477145135402679,1.0,1.0,-3.639878273010254,0.9417949318885804,2.6980834007263184,0.1217886433005333,0.9505020380020142,0.9505020380020142,0.0,335.4117126464844,341.0,60891.36328125,0.0,4836.5615234375,1.0,279.4442749023437,283.0387878417969,295.9160461425781,299.79302978515625,293.1499938964844,293.1499938964844,279.1499938964844,30458.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348732829093932,1.0,0.0,0.0,4.047273635864258,4.04730224609375,1.0929956033578492e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.1328125,0.0,2058.688232421875,1895.4371337890625,0.0,3725.7275390625,1.0,1.0,0.0,3.0,1.0,0.0
18201720,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7262423634529114,0.3780567348003387,0.348157525062561,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8643335103988647,0.6551034450531006,0.626473605632782,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8670997619628906,0.662190854549408,0.4671699106693268,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.771843671798706,0.4600056111812591,0.4435140788555145,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.6305153965950012,0.2451057285070419,1.1453330516815186,285.0140991210937,284.95001220703125,302.04998779296875,292.9349975585937,298.4287414550781,297.1623840332031,285.01470947265625,1.0,0.7445964813232422,0.3477145135402679,0.3477145135402679,1.0,1.0,-3.639878273010254,0.9417949318885804,2.6980834007263184,0.1217886433005333,0.9505020380020142,0.9505020380020142,0.0,335.4117126464844,341.0,60891.36328125,0.0,4836.5615234375,1.0,279.4442749023437,283.0387878417969,295.9160461425781,299.79302978515625,293.1499938964844,293.1499938964844,279.1499938964844,30458.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348732829093932,1.0,0.0,0.0,4.047273635864258,4.04730224609375,1.0929956033578492e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.1328125,0.0,2058.688232421875,1895.4371337890625,0.0,3725.7275390625,1.0,1.0,0.0,3.0,1.0,0.0
18201780,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.7243260145187378,0.3769105076789856,0.3475437760353088,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8617411851882935,0.6530599594116211,0.6250377297401428,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8654694557189941,0.6623969674110413,0.4676955044269562,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7699494361877441,0.4593398571014404,0.443277359008789,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.6291220784187317,0.2447256594896316,1.144981026649475,284.8915100097656,284.95001220703125,302.04998779296875,292.9263916015625,298.4228210449219,297.1568298339844,284.8934936523437,1.0,0.7457907795906067,0.347346693277359,0.347346693277359,1.0,1.0,-3.637347221374512,0.9398272633552552,2.6975200176239014,0.1204820200800895,0.8467507362365723,0.8467507362365723,0.0,338.6884155273437,344.0,61713.07421875,0.0,4849.703125,1.0,279.1547241210937,282.8914794921875,295.9505310058594,299.94482421875,293.1499938964844,293.1499938964844,279.45001220703125,38620.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432928562164308,1.0,0.0,0.0,3.944230556488037,3.9442598819732666,1.0380490493844263e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.267578125,0.0,1987.859130859375,1895.4371337890625,0.0,3802.3427734375,0.9843393564224244,1.0,0.0,3.0,1.0,0.0
18201840,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.7243260145187378,0.3769105076789856,0.3475437760353088,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8617411851882935,0.6530599594116211,0.6250377297401428,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8654694557189941,0.6623969674110413,0.4676955044269562,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7699494361877441,0.4593398571014404,0.443277359008789,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.6291220784187317,0.2447256594896316,1.144981026649475,284.8915100097656,284.95001220703125,302.04998779296875,292.9263916015625,298.4228210449219,297.1568298339844,284.8934936523437,1.0,0.7457907795906067,0.347346693277359,0.347346693277359,1.0,1.0,-3.637347221374512,0.9398272633552552,2.6975200176239014,0.1204820200800895,0.8467507362365723,0.8467507362365723,0.0,338.6884155273437,344.0,61713.07421875,0.0,4849.703125,1.0,279.1547241210937,282.8914794921875,295.9505310058594,299.94482421875,293.1499938964844,293.1499938964844,279.45001220703125,38620.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432928562164308,1.0,0.0,0.0,3.944230556488037,3.9442598819732666,1.0380490493844263e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.267578125,0.0,1987.859130859375,1895.4371337890625,0.0,3802.3427734375,0.9843393564224244,1.0,0.0,3.0,1.0,0.0
18201900,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7233371734619141,0.3767172694206238,0.3471806943416595,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.860423743724823,0.6524474620819092,0.6242356300354004,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8646364212036133,0.6630030870437622,0.4679087400436401,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7689678072929382,0.4592813849449157,0.4430778324604034,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6283785700798035,0.2446688413619995,1.1444860696792605,285.0045166015625,284.95001220703125,302.04998779296875,292.9208374023437,298.4219970703125,297.1569519042969,285.0040283203125,1.0,0.7463074922561646,0.3471628129482269,0.3471628129482269,1.0,1.0,-3.6353585720062256,0.938628613948822,2.696730136871338,0.1196227595210075,0.9236472845077516,0.9236472845077516,0.0,340.282958984375,344.0,60916.3359375,0.0,4853.9462890625,1.0,279.4081726074219,283.0247802734375,295.8917541503906,299.72857666015625,293.1499938964844,293.1499938964844,279.45001220703125,32718.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374235272407532,1.0,0.0,0.0,4.022839069366455,4.0228681564331055,1.0798379435073002e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.7919921875,0.0,2044.2783203125,1895.4371337890625,0.0,3748.99169921875,1.0,1.0,0.0,3.0,1.0,0.0
18201960,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.7228000164031982,0.3766628801822662,0.3471584320068359,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8595867156982422,0.652003824710846,0.6238399744033813,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8643059730529785,0.6637565493583679,0.4684566855430603,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.768424391746521,0.4593613743782043,0.4431716203689575,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.6279744505882263,0.2447174787521362,1.144787311553955,285.0076599121094,284.95001220703125,302.04998779296875,292.9145202636719,298.4224548339844,297.15850830078125,285.0083923339844,1.0,0.7469547986984253,0.3469907343387604,0.3469907343387604,1.0,1.0,-3.635987520217896,0.9382655024528505,2.6977221965789795,0.119072139263153,0.9435847401618958,0.9435847401618958,0.0,341.4916687011719,347.0,60805.7421875,0.0,4863.25732421875,1.0,279.44488525390625,283.0342712402344,295.89483642578125,299.76885986328125,293.1499938964844,293.1499938964844,279.1499938964844,30852.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935721516609192,1.0,0.0,0.0,4.047125339508057,4.047154426574707,1.0929155678240932e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.46484375,0.0,2061.759765625,1895.4371337890625,0.0,3733.470947265625,1.0,1.0,0.0,3.0,1.0,0.0
18202020,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7208811044692993,0.3754955530166626,0.3465125858783722,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8570460081100464,0.6499235033988953,0.6223528385162354,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8626741766929626,0.6638527512550354,0.4688951373100281,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7665553689002991,0.4586526751518249,0.4428836107254028,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.6266036033630371,0.2443315088748932,1.144382357597351,284.8939514160156,284.95001220703125,302.04998779296875,292.899658203125,298.416748046875,297.1531677246094,284.8956298828125,1.0,0.7481076717376709,0.3466466069221496,0.3466466069221496,1.0,1.0,-3.63312578201294,0.936273753643036,2.696852207183838,0.1178326979279518,0.8438141345977783,0.8438141345977783,0.0,344.7689819335937,350.0,61567.5859375,0.0,4875.42041015625,1.0,279.155029296875,282.8964233398437,295.92315673828125,299.9096069335937,293.1499938964844,293.1499938964844,279.45001220703125,38815.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944094181060791,1.0,0.0,0.0,3.930788993835449,3.9308180809021,1.0309859135304578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.298828125,0.0,1971.836181640625,1895.4371337890625,0.0,3809.60546875,0.9816881418228148,1.0,0.0,3.0,1.0,0.0
18202080,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7208811044692993,0.3754955530166626,0.3465125858783722,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8570460081100464,0.6499235033988953,0.6223528385162354,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8626741766929626,0.6638527512550354,0.4688951373100281,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7665553689002991,0.4586526751518249,0.4428836107254028,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.6266036033630371,0.2443315088748932,1.144382357597351,284.8939514160156,284.95001220703125,302.04998779296875,292.899658203125,298.416748046875,297.1531677246094,284.8956298828125,1.0,0.7481076717376709,0.3466466069221496,0.3466466069221496,1.0,1.0,-3.63312578201294,0.936273753643036,2.696852207183838,0.1178326979279518,0.8438141345977783,0.8438141345977783,0.0,344.7689819335937,350.0,61567.5859375,0.0,4875.42041015625,1.0,279.155029296875,282.8964233398437,295.92315673828125,299.9096069335937,293.1499938964844,293.1499938964844,279.45001220703125,38815.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944094181060791,1.0,0.0,0.0,3.930788993835449,3.9308180809021,1.0309859135304578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.298828125,0.0,1971.836181640625,1895.4371337890625,0.0,3809.60546875,0.9816881418228148,1.0,0.0,3.0,1.0,0.0
18202140,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7193772792816162,0.3752194344997406,0.3461228907108307,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8549643754959106,0.6488243937492371,0.6211397051811218,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8615329265594482,0.665096640586853,0.469596117734909,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7650781273841858,0.4586311876773834,0.4427542686462402,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.6254972815513611,0.2443208694458007,1.1442172527313232,285.0024719238281,284.95001220703125,302.04998779296875,292.882080078125,298.4163818359375,297.1548156738281,285.0033264160156,1.0,0.7492470145225525,0.3463024795055389,0.3463024795055389,1.0,1.0,-3.63167667388916,0.9347252249717712,2.6969516277313232,0.1164822354912757,0.9346538186073304,0.9346538186073304,0.0,347.5497436523437,353.0,60699.9765625,0.0,4888.55029296875,1.0,279.4442749023437,283.031494140625,295.86334228515625,299.73101806640625,293.1499938964844,293.1499938964844,279.1499938964844,31505.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366439580917358,1.0,0.0,0.0,4.042520999908447,4.042550086975098,1.0904301461778232e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.3154296875,0.0,2060.913818359375,1895.4371337890625,0.0,3741.88525390625,1.0,1.0,0.0,3.0,1.0,0.0
18202200,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7193772792816162,0.3752194344997406,0.3461228907108307,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8549643754959106,0.6488243937492371,0.6211397051811218,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8615329265594482,0.665096640586853,0.469596117734909,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7650781273841858,0.4586311876773834,0.4427542686462402,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.6254972815513611,0.2443208694458007,1.1442172527313232,285.0024719238281,284.95001220703125,302.04998779296875,292.882080078125,298.4163818359375,297.1548156738281,285.0033264160156,1.0,0.7492470145225525,0.3463024795055389,0.3463024795055389,1.0,1.0,-3.63167667388916,0.9347252249717712,2.6969516277313232,0.1164822354912757,0.9346538186073304,0.9346538186073304,0.0,347.5497436523437,353.0,60699.9765625,0.0,4888.55029296875,1.0,279.4442749023437,283.031494140625,295.86334228515625,299.73101806640625,293.1499938964844,293.1499938964844,279.1499938964844,31505.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366439580917358,1.0,0.0,0.0,4.042520999908447,4.042550086975098,1.0904301461778232e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.3154296875,0.0,2060.913818359375,1895.4371337890625,0.0,3741.88525390625,1.0,1.0,0.0,3.0,1.0,0.0
18202260,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7174305319786072,0.374035894870758,0.3454385995864868,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8524637818336487,0.6467155814170837,0.6195968985557556,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8598871231079102,0.6650893092155457,0.4699404835700989,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7632243037223816,0.4578844308853149,0.4424111545085907,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6241356134414673,0.24393130838871,1.1437504291534424,284.8979797363281,284.95001220703125,302.04998779296875,292.86199951171875,298.410888671875,297.1497497558594,284.89923095703125,1.0,0.7503607273101807,0.3459638357162475,0.3459638357162475,1.0,1.0,-3.6284470558166495,0.9326393008232116,2.695807695388794,0.115238256752491,0.8396344780921936,0.8396344780921936,0.0,350.83953857421875,356.0,61377.37109375,0.0,4899.69873046875,1.0,279.1551208496094,282.9035339355469,295.8851318359375,299.86053466796875,293.1499938964844,293.1499938964844,279.45001220703125,39063.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449753761291504,1.0,0.0,0.0,3.9121251106262207,3.912154197692871,1.0212187362412806e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.6787109375,0.0,1949.5823974609373,1895.4371337890625,0.0,3817.585693359375,0.9778597354888916,1.0,0.0,3.0,1.0,0.0
18202320,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7174305319786072,0.374035894870758,0.3454385995864868,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8524637818336487,0.6467155814170837,0.6195968985557556,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8598871231079102,0.6650893092155457,0.4699404835700989,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7632243037223816,0.4578844308853149,0.4424111545085907,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6241356134414673,0.24393130838871,1.1437504291534424,284.8979797363281,284.95001220703125,302.04998779296875,292.86199951171875,298.410888671875,297.1497497558594,284.89923095703125,1.0,0.7503607273101807,0.3459638357162475,0.3459638357162475,1.0,1.0,-3.6284470558166495,0.9326393008232116,2.695807695388794,0.115238256752491,0.8396344780921936,0.8396344780921936,0.0,350.83953857421875,356.0,61377.37109375,0.0,4899.69873046875,1.0,279.1551208496094,282.9035339355469,295.8851318359375,299.86053466796875,293.1499938964844,293.1499938964844,279.45001220703125,39063.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449753761291504,1.0,0.0,0.0,3.9121251106262207,3.912154197692871,1.0212187362412806e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.6787109375,0.0,1949.5823974609373,1895.4371337890625,0.0,3817.585693359375,0.9778597354888916,1.0,0.0,3.0,1.0,0.0
18202380,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7159460783004761,0.3737396597862243,0.3450533747673034,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8504614233970642,0.6455859541893005,0.6183816194534302,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8587758541107178,0.6662280559539795,0.4705902636051178,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7618017196655273,0.4578286409378052,0.44226735830307,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6230718493461609,0.2439234852790832,1.1436384916305542,284.99420166015625,284.95001220703125,302.04998779296875,292.8397827148437,298.4105834960937,297.15142822265625,284.9949645996094,1.0,0.7514827847480774,0.3456251621246338,0.3456251621246338,1.0,1.0,-3.626986265182495,0.9311051964759828,2.695881128311157,0.1139239966869354,0.9225290417671204,0.9225290417671204,0.0,353.5928955078125,359.0,60561.8359375,0.0,4912.595703125,1.0,279.4442138671875,283.02557373046875,295.8217468261719,299.6820068359375,293.1499938964844,293.1499938964844,279.1499938964844,32267.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376010298728944,1.0,0.0,0.0,4.03915548324585,4.0391845703125,1.088615249500435e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.8173828125,0.0,2062.6513671875,1895.4371337890625,0.0,3750.60888671875,1.0,1.0,0.0,3.0,1.0,0.0
18202440,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7159460783004761,0.3737396597862243,0.3450533747673034,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8504614233970642,0.6455859541893005,0.6183816194534302,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8587758541107178,0.6662280559539795,0.4705902636051178,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7618017196655273,0.4578286409378052,0.44226735830307,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6230718493461609,0.2439234852790832,1.1436384916305542,284.99420166015625,284.95001220703125,302.04998779296875,292.8397827148437,298.4105834960937,297.15142822265625,284.9949645996094,1.0,0.7514827847480774,0.3456251621246338,0.3456251621246338,1.0,1.0,-3.626986265182495,0.9311051964759828,2.695881128311157,0.1139239966869354,0.9225290417671204,0.9225290417671204,0.0,353.5928955078125,359.0,60561.8359375,0.0,4912.595703125,1.0,279.4442138671875,283.02557373046875,295.8217468261719,299.6820068359375,293.1499938964844,293.1499938964844,279.1499938964844,32267.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376010298728944,1.0,0.0,0.0,4.03915548324585,4.0391845703125,1.088615249500435e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.8173828125,0.0,2062.6513671875,1895.4371337890625,0.0,3750.60888671875,1.0,1.0,0.0,3.0,1.0,0.0
