time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18202500,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.7151679396629333,0.3732032477855682,0.3448570370674133,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8494353890419006,0.6445968151092529,0.6177813410758972,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.8581711649894714,0.6662524342536926,0.4708877205848694,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.761073887348175,0.4575038850307464,0.4422148466110229,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.6225466728210449,0.2437763065099716,1.1437647342681885,284.8717041015625,284.95001220703125,302.04998779296875,292.8279113769531,298.4084167480469,297.149658203125,284.8697204589844,1.0,0.7520901560783386,0.3454558253288269,0.3454558253288269,1.0,1.0,-3.626481294631958,0.93040132522583,2.696079969406128,0.1134154796600341,0.835868239402771,0.835868239402771,0.0,355.0650939941406,359.0,61485.5078125,0.0,4920.26318359375,1.0,279.18963623046875,282.8759460449219,295.8629150390625,299.88531494140625,293.1499938964844,293.1499938964844,279.1499938964844,38012.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439913034439088,1.0,0.0,0.0,3.9911744594573975,3.991204023361206,1.0629056532707182e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.9189453125,0.0,2045.177734375,1895.4371337890625,0.0,3808.67333984375,0.9916074872016908,1.0,0.0,3.0,1.0,0.0
18202560,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7139495015144348,0.3725395798683166,0.3443284034729004,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8479946255683899,0.6434506773948669,0.6167829632759094,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8571101427078247,0.6661170721054077,0.4708380103111267,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7599585056304932,0.4570445418357849,0.441868245601654,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6217090487480164,0.2435297816991806,1.143105149269104,284.9023742675781,284.95001220703125,302.04998779296875,292.81561279296875,298.4053039550781,297.1466369628906,284.9031982421875,1.0,0.752559244632721,0.3453038930892944,0.3453038930892944,1.0,1.0,-3.6233761310577393,0.928957998752594,2.69441819190979,0.11270472407341,0.834835410118103,0.834835410118103,0.0,356.90216064453125,347.0,61158.6875,0.0,4922.73291015625,1.0,279.1555480957031,282.9114990234375,295.8381042480469,299.800537109375,293.1499938964844,293.1499938964844,279.45001220703125,39203.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458835124969482,1.0,0.0,0.0,3.890920400619507,3.890949249267578,1.0101781526827835e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.5556640625,0.0,1923.3984375,1895.4371337890625,0.0,3825.802734375,0.9735247492790222,1.0,0.0,3.0,1.0,0.0
18202620,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.7154185175895691,0.3722587823867798,0.3436940312385559,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8495503664016724,0.642317533493042,0.6152947545051575,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8596380949020386,0.6671817302703857,0.4712374806404114,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7617512941360474,0.4569786190986633,0.4414378702640533,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.623076319694519,0.2435458898544311,1.1417481899261477,284.9877319335937,284.95001220703125,302.04998779296875,292.7898254394531,298.4051513671875,297.1485900878906,284.9869384765625,1.0,0.7496621608734131,0.3450000286102295,0.3450000286102295,1.0,1.0,-3.6191484928131104,0.92669016122818,2.692458391189575,0.1113382056355476,0.9115782380104064,0.9115782380104064,0.0,352.32745361328125,335.0,60398.44921875,0.0,4882.35400390625,1.0,279.4447631835937,283.0207824707031,295.77130126953125,299.6208801269531,293.1499938964844,293.1499938964844,279.1499938964844,32856.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384599328041076,1.0,0.0,0.0,4.037182331085205,4.037211418151856,1.087551936507225e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.0703125,0.0,2064.8447265625,1895.4371337890625,0.0,3758.431884765625,1.0,1.0,0.0,3.0,1.0,0.0
18202680,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.7154185175895691,0.3722587823867798,0.3436940312385559,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8495503664016724,0.642317533493042,0.6152947545051575,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8596380949020386,0.6671817302703857,0.4712374806404114,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7617512941360474,0.4569786190986633,0.4414378702640533,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.623076319694519,0.2435458898544311,1.1417481899261477,284.9877319335937,284.95001220703125,302.04998779296875,292.7898254394531,298.4051513671875,297.1485900878906,284.9869384765625,1.0,0.7496621608734131,0.3450000286102295,0.3450000286102295,1.0,1.0,-3.6191484928131104,0.92669016122818,2.692458391189575,0.1113382056355476,0.9115782380104064,0.9115782380104064,0.0,352.32745361328125,335.0,60398.44921875,0.0,4882.35400390625,1.0,279.4447631835937,283.0207824707031,295.77130126953125,299.6208801269531,293.1499938964844,293.1499938964844,279.1499938964844,32856.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384599328041076,1.0,0.0,0.0,4.037182331085205,4.037211418151856,1.087551936507225e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.0703125,0.0,2064.8447265625,1895.4371337890625,0.0,3758.431884765625,1.0,1.0,0.0,3.0,1.0,0.0
18202740,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7179741263389587,0.3711303174495697,0.342590868473053,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8525643944740295,0.6402094960212708,0.6132594347000122,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8636294007301331,0.6670253872871399,0.4711114764213562,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7648869156837463,0.4562190771102905,0.4406041800975799,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6254728436470032,0.243222564458847,1.1393743753433228,284.903564453125,284.95001220703125,302.04998779296875,292.7626647949219,298.400390625,297.1447448730469,284.9038391113281,1.0,0.7449964880943298,0.3446961939334869,0.3446961939334869,1.0,1.0,-3.611371755599976,0.923333704471588,2.688038110733032,0.1098431274294853,0.8270410895347595,0.8270410895347595,0.0,344.4509582519531,323.0,60825.43359375,0.0,4811.6025390625,1.0,279.1556091308594,282.91802978515625,295.7838134765625,299.7268981933594,293.1499938964844,293.1499938964844,279.45001220703125,39530.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466149806976318,1.0,0.0,0.0,3.863253116607666,3.863281726837158,9.958630471373908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.380859375,0.0,1890.7705078125,1895.4371337890625,0.0,3832.41650390625,0.9673208594322203,1.0,0.0,3.0,1.0,0.0
18202800,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7179741263389587,0.3711303174495697,0.342590868473053,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8525643944740295,0.6402094960212708,0.6132594347000122,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8636294007301331,0.6670253872871399,0.4711114764213562,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7648869156837463,0.4562190771102905,0.4406041800975799,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6254728436470032,0.243222564458847,1.1393743753433228,284.903564453125,284.95001220703125,302.04998779296875,292.7626647949219,298.400390625,297.1447448730469,284.9038391113281,1.0,0.7449964880943298,0.3446961939334869,0.3446961939334869,1.0,1.0,-3.611371755599976,0.923333704471588,2.688038110733032,0.1098431274294853,0.8270410895347595,0.8270410895347595,0.0,344.4509582519531,323.0,60825.43359375,0.0,4811.6025390625,1.0,279.1556091308594,282.91802978515625,295.7838134765625,299.7268981933594,293.1499938964844,293.1499938964844,279.45001220703125,39530.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466149806976318,1.0,0.0,0.0,3.863253116607666,3.863281726837158,9.958630471373908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.380859375,0.0,1890.7705078125,1895.4371337890625,0.0,3832.41650390625,0.9673208594322203,1.0,0.0,3.0,1.0,0.0
18202860,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7220175862312317,0.3709748983383178,0.3418676555156708,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8573693633079529,0.6391589641571045,0.6116368174552917,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8695414662361145,0.6681084632873535,0.4713684916496277,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7696574330329895,0.4562340974807739,0.4400317966938019,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6290601491928101,0.2433680444955825,1.1375237703323364,284.989013671875,284.95001220703125,302.04998779296875,292.734375,298.4013977050781,297.1478576660156,284.9880676269531,1.0,0.7394986748695374,0.3444838225841522,0.3444838225841522,1.0,1.0,-3.605935573577881,0.9209871292114258,2.684948682785034,0.1086149886250495,0.9043397903442384,0.9043397903442384,0.0,334.0687255859375,311.0,60064.578125,0.0,4732.3017578125,1.0,279.44390869140625,283.0281677246094,295.7149353027344,299.5419616699219,293.1499938964844,293.1499938964844,279.1499938964844,33081.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389236569404602,1.0,0.0,0.0,4.006977081298828,4.00700569152832,1.0713390565797454e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.78125,0.0,2025.9346923828125,1895.4371337890625,0.0,3762.6533203125,0.9949883222579956,1.0,0.0,3.0,1.0,0.0
18202920,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7220175862312317,0.3709748983383178,0.3418676555156708,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8573693633079529,0.6391589641571045,0.6116368174552917,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8695414662361145,0.6681084632873535,0.4713684916496277,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7696574330329895,0.4562340974807739,0.4400317966938019,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6290601491928101,0.2433680444955825,1.1375237703323364,284.989013671875,284.95001220703125,302.04998779296875,292.734375,298.4013977050781,297.1478576660156,284.9880676269531,1.0,0.7394986748695374,0.3444838225841522,0.3444838225841522,1.0,1.0,-3.605935573577881,0.9209871292114258,2.684948682785034,0.1086149886250495,0.9043397903442384,0.9043397903442384,0.0,334.0687255859375,311.0,60064.578125,0.0,4732.3017578125,1.0,279.44390869140625,283.0281677246094,295.7149353027344,299.5419616699219,293.1499938964844,293.1499938964844,279.1499938964844,33081.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389236569404602,1.0,0.0,0.0,4.006977081298828,4.00700569152832,1.0713390565797454e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.78125,0.0,2025.9346923828125,1895.4371337890625,0.0,3762.6533203125,0.9949883222579956,1.0,0.0,3.0,1.0,0.0
18202980,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7260284423828125,0.3699482679367065,0.3407417833805084,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8623819947242737,0.6371254920959473,0.6095461845397949,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8756176233291626,0.6679487228393555,0.4711504876613617,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7746314406394958,0.4555417895317077,0.4391421973705292,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6328166127204895,0.2431602030992508,1.1351290941238403,284.9062194824219,284.95001220703125,302.04998779296875,292.7052917480469,298.3978576660156,297.14520263671875,284.90643310546875,1.0,0.7334778308868408,0.3442714512348175,0.3442714512348175,1.0,1.0,-3.597860813140869,0.9178380370140076,2.680022716522217,0.1073666363954544,0.8212273716926575,0.8212273716926575,0.0,323.3822937011719,299.0,60463.16796875,0.0,4644.00537109375,1.0,279.15606689453125,282.9271850585937,295.7253723144531,299.645263671875,293.1499938964844,293.1499938964844,279.45001220703125,39458.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469095468521118,1.0,0.0,0.0,3.8310835361480713,3.831111669540405,9.7934685072687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.82421875,0.0,1849.816650390625,1895.4371337890625,0.0,3835.078369140625,0.960386037826538,1.0,0.0,3.0,1.0,0.0
18203040,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7260284423828125,0.3699482679367065,0.3407417833805084,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8623819947242737,0.6371254920959473,0.6095461845397949,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8756176233291626,0.6679487228393555,0.4711504876613617,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7746314406394958,0.4555417895317077,0.4391421973705292,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6328166127204895,0.2431602030992508,1.1351290941238403,284.9062194824219,284.95001220703125,302.04998779296875,292.7052917480469,298.3978576660156,297.14520263671875,284.90643310546875,1.0,0.7334778308868408,0.3442714512348175,0.3442714512348175,1.0,1.0,-3.597860813140869,0.9178380370140076,2.680022716522217,0.1073666363954544,0.8212273716926575,0.8212273716926575,0.0,323.3822937011719,299.0,60463.16796875,0.0,4644.00537109375,1.0,279.15606689453125,282.9271850585937,295.7253723144531,299.645263671875,293.1499938964844,293.1499938964844,279.45001220703125,39458.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469095468521118,1.0,0.0,0.0,3.8310835361480713,3.831111669540405,9.7934685072687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.82421875,0.0,1849.816650390625,1895.4371337890625,0.0,3835.078369140625,0.960386037826538,1.0,0.0,3.0,1.0,0.0
18203100,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7283368110656738,0.3698776364326477,0.3402532041072845,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8652843832969666,0.6365900635719299,0.6085731983184814,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8790780901908875,0.668438732624054,0.4711079895496368,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7774706482887268,0.455537885427475,0.438732773065567,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.6349457502365112,0.2432467192411422,1.13395357131958,285.0124206542969,284.95001220703125,302.04998779296875,292.6905212402344,298.39825439453125,297.1466369628906,285.0110168457031,1.0,0.7303413152694702,0.3441652655601501,0.3441652655601501,1.0,1.0,-3.59413743019104,0.9163655042648317,2.677772045135498,0.1066404059529304,0.8970108032226562,0.8970108032226562,0.0,317.66729736328125,299.0,59658.73046875,0.0,4598.59912109375,1.0,279.40576171875,283.0545349121094,295.65838623046875,299.41949462890625,293.1499938964844,293.1499938964844,279.45001220703125,32947.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408108592033386,1.0,0.0,0.0,3.9067788124084473,3.906806468963623,1.018429315990943e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.8994140625,0.0,1893.691162109375,1895.4371337890625,0.0,3779.815185546875,0.9745563864707948,1.0,0.0,3.0,1.0,0.0
18203160,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7311237454414368,0.3698565363883972,0.3400363624095917,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8687487840652466,0.6361199021339417,0.6079238057136536,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8831365704536438,0.668974757194519,0.4713390469551086,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7808266878128052,0.4555993676185608,0.4385652840137481,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.6374841332435608,0.2434014230966568,1.133482575416565,284.9882202148437,284.95001220703125,302.04998779296875,292.6756591796875,298.3993530273437,297.1488037109375,284.98712158203125,1.0,0.7272809147834778,0.3440810441970825,0.3440810441970825,1.0,1.0,-3.592603921890259,0.9156244397163392,2.6769795417785645,0.1062168926000595,0.8972762823104858,0.8972762823104858,0.0,311.58941650390625,287.0,59718.67578125,0.0,4557.07275390625,1.0,279.4446105957031,283.0332946777344,295.6552124023437,299.4606018066406,293.1499938964844,293.1499938964844,279.75,32989.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391431212425232,1.0,0.0,0.0,3.978792190551758,3.97882080078125,1.0563207979430445e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.20556640625,0.0,1987.6639404296875,1895.4371337890625,0.0,3764.650390625,0.9882478713989258,1.0,0.0,3.0,1.0,0.0
18203220,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.7372109293937683,0.3701909482479095,0.3397499322891235,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8763584494590759,0.6356357336044312,0.6068288087844849,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8919292092323303,0.6705310940742493,0.4719298779964447,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122131347656,0.7881603240966797,0.4560836851596832,0.4384093582630157,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11187744140625,0.643130898475647,0.2439761459827423,1.1333142518997192,285.1122436523437,284.95001220703125,302.04998779296875,292.645751953125,298.40362548828125,297.1556701660156,285.1128845214844,1.0,0.7212631702423096,0.3439126312732696,0.3439126312732696,1.0,1.0,-3.5912575721740723,0.9146775603294371,2.6765799522399902,0.1054912135004997,1.0,1.0,0.0,299.2746887207031,275.0,58624.37109375,0.0,4477.845703125,1.0,279.7449035644531,283.1896057128906,295.62603759765625,299.3563842773437,293.1499938964844,293.1499938964844,279.45001220703125,27244.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932869553565979,1.0,0.0,0.0,4.065567970275879,4.065596580505371,1.1028989774786169e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.0927734375,0.0,2056.89599609375,1895.4371337890625,0.0,3707.415283203125,1.0,1.0,0.0,3.0,1.0,0.0
18203280,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.7372109293937683,0.3701909482479095,0.3397499322891235,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8763584494590759,0.6356357336044312,0.6068288087844849,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8919292092323303,0.6705310940742493,0.4719298779964447,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122131347656,0.7881603240966797,0.4560836851596832,0.4384093582630157,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11187744140625,0.643130898475647,0.2439761459827423,1.1333142518997192,285.1122436523437,284.95001220703125,302.04998779296875,292.645751953125,298.40362548828125,297.1556701660156,285.1128845214844,1.0,0.7212631702423096,0.3439126312732696,0.3439126312732696,1.0,1.0,-3.5912575721740723,0.9146775603294371,2.6765799522399902,0.1054912135004997,1.0,1.0,0.0,299.2746887207031,275.0,58624.37109375,0.0,4477.845703125,1.0,279.7449035644531,283.1896057128906,295.62603759765625,299.3563842773437,293.1499938964844,293.1499938964844,279.45001220703125,27244.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932869553565979,1.0,0.0,0.0,4.065567970275879,4.065596580505371,1.1028989774786169e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.0927734375,0.0,2056.89599609375,1895.4371337890625,0.0,3707.415283203125,1.0,1.0,0.0,3.0,1.0,0.0
18203340,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.7429212927818298,0.3693461716175079,0.3389612436294555,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.8836350440979004,0.6338379979133606,0.6051660180091858,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.900265634059906,0.6704137325286865,0.4719444811344147,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.7951744198799133,0.4556103348731994,0.4378704130649566,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.6486886143684387,0.2440517991781234,1.1325054168701172,284.9411926269531,284.95001220703125,302.04998779296875,292.6158752441406,298.4017333984375,297.1546630859375,284.9403991699219,1.0,0.7151316404342651,0.3437442183494568,0.3437442183494568,1.0,1.0,-3.586719036102295,0.912748634815216,2.6739702224731445,0.1047158911824226,0.9556986689567566,0.9556986689567566,0.0,287.7406311035156,263.0,59867.0,0.0,4394.806640625,1.0,279.4544982910156,282.9852600097656,295.6510314941406,299.5240173339844,293.1499938964844,293.1499938964844,279.1499938964844,29370.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436375498771667,1.0,0.0,0.0,4.054412841796875,4.054441452026367,1.0968548167511472e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.08984375,0.0,2059.37548828125,1895.4371337890625,0.0,3805.46728515625,1.0,1.0,0.0,3.0,1.0,0.0
18203400,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.7429212927818298,0.3693461716175079,0.3389612436294555,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.8836350440979004,0.6338379979133606,0.6051660180091858,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.900265634059906,0.6704137325286865,0.4719444811344147,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.7951744198799133,0.4556103348731994,0.4378704130649566,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.6486886143684387,0.2440517991781234,1.1325054168701172,284.9411926269531,284.95001220703125,302.04998779296875,292.6158752441406,298.4017333984375,297.1546630859375,284.9403991699219,1.0,0.7151316404342651,0.3437442183494568,0.3437442183494568,1.0,1.0,-3.586719036102295,0.912748634815216,2.6739702224731445,0.1047158911824226,0.9556986689567566,0.9556986689567566,0.0,287.7406311035156,263.0,59867.0,0.0,4394.806640625,1.0,279.4544982910156,282.9852600097656,295.6510314941406,299.5240173339844,293.1499938964844,293.1499938964844,279.1499938964844,29370.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436375498771667,1.0,0.0,0.0,4.054412841796875,4.054441452026367,1.0968548167511472e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.08984375,0.0,2059.37548828125,1895.4371337890625,0.0,3805.46728515625,1.0,1.0,0.0,3.0,1.0,0.0
18203460,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.7475831508636475,0.3676576316356659,0.3371383845806122,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.8897913098335266,0.6309996247291565,0.6022120714187622,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.9074558019638062,0.66905677318573,0.470793604850769,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.8010958433151245,0.4542751312255859,0.4363173246383667,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434143066406,0.6534104943275452,0.2435223311185836,1.1286717653274536,284.8451232910156,284.95001220703125,302.04998779296875,292.5862731933594,298.39422607421875,297.1471862792969,284.8477478027344,1.0,0.7082666754722595,0.3435240685939789,0.3435240685939789,1.0,1.0,-3.573113203048706,0.9079015851020812,2.665211677551269,0.1029285937547683,0.8227605223655701,0.8227605223655701,0.0,277.09307861328125,251.0,60223.46875,0.0,4293.1689453125,1.0,279.15545654296875,282.87384033203125,295.61346435546875,299.53125,293.1499938964844,293.1499938964844,279.45001220703125,40553.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520156979560852,1.0,0.0,0.0,3.866767168045044,3.8667960166931152,9.976755563911863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.38525390625,0.0,1903.3292236328125,1895.4371337890625,0.0,3881.102783203125,0.969002604484558,1.0,0.0,3.0,1.0,0.0
18203520,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.7475831508636475,0.3676576316356659,0.3371383845806122,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.8897913098335266,0.6309996247291565,0.6022120714187622,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.9074558019638062,0.66905677318573,0.470793604850769,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.8010958433151245,0.4542751312255859,0.4363173246383667,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434143066406,0.6534104943275452,0.2435223311185836,1.1286717653274536,284.8451232910156,284.95001220703125,302.04998779296875,292.5862731933594,298.39422607421875,297.1471862792969,284.8477478027344,1.0,0.7082666754722595,0.3435240685939789,0.3435240685939789,1.0,1.0,-3.573113203048706,0.9079015851020812,2.665211677551269,0.1029285937547683,0.8227605223655701,0.8227605223655701,0.0,277.09307861328125,251.0,60223.46875,0.0,4293.1689453125,1.0,279.15545654296875,282.87384033203125,295.61346435546875,299.53125,293.1499938964844,293.1499938964844,279.45001220703125,40553.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520156979560852,1.0,0.0,0.0,3.866767168045044,3.8667960166931152,9.976755563911863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.38525390625,0.0,1903.3292236328125,1895.4371337890625,0.0,3881.102783203125,0.969002604484558,1.0,0.0,3.0,1.0,0.0
18203580,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.754504919052124,0.3674840033054352,0.3362198770046234,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.898450493812561,0.6298357248306274,0.6002768874168396,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.9180627465248108,0.669737696647644,0.4705865681171417,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8091425895690918,0.4541622996330261,0.435450404882431,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.6599289774894714,0.2436716854572296,1.1262470483779907,284.95458984375,284.95001220703125,302.04998779296875,292.5572509765625,298.3944091796875,297.1494140625,284.9544982910156,1.0,0.7014043927192688,0.3433039486408233,0.3433039486408233,1.0,1.0,-3.565458059310913,0.9048752784729004,2.6605827808380127,0.1013853400945663,0.8854401111602783,0.8854401111602783,0.0,264.9174194335937,239.0,59263.27734375,0.0,4198.66357421875,1.0,279.4438171386719,283.0094299316406,295.53082275390625,299.3099060058594,293.1499938964844,293.1499938964844,279.75,34246.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425436854362488,1.0,0.0,0.0,3.9723129272460938,3.972341775894165,1.052883249030856e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.7490234375,0.0,1989.343994140625,1895.4371337890625,0.0,3795.54833984375,0.9879116415977478,1.0,0.0,3.0,1.0,0.0
18203640,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.754504919052124,0.3674840033054352,0.3362198770046234,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.898450493812561,0.6298357248306274,0.6002768874168396,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.9180627465248108,0.669737696647644,0.4705865681171417,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8091425895690918,0.4541622996330261,0.435450404882431,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.6599289774894714,0.2436716854572296,1.1262470483779907,284.95458984375,284.95001220703125,302.04998779296875,292.5572509765625,298.3944091796875,297.1494140625,284.9544982910156,1.0,0.7014043927192688,0.3433039486408233,0.3433039486408233,1.0,1.0,-3.565458059310913,0.9048752784729004,2.6605827808380127,0.1013853400945663,0.8854401111602783,0.8854401111602783,0.0,264.9174194335937,239.0,59263.27734375,0.0,4198.66357421875,1.0,279.4438171386719,283.0094299316406,295.53082275390625,299.3099060058594,293.1499938964844,293.1499938964844,279.75,34246.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425436854362488,1.0,0.0,0.0,3.9723129272460938,3.972341775894165,1.052883249030856e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.7490234375,0.0,1989.343994140625,1895.4371337890625,0.0,3795.54833984375,0.9879116415977478,1.0,0.0,3.0,1.0,0.0
18203700,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.7586340308189392,0.3676291704177856,0.3359986245632171,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.9034934639930724,0.6295375823974609,0.5996063351631165,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.9243764877319336,0.6703764796257019,0.4707260727882385,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.8136302828788757,0.4543439447879791,0.4352600574493408,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.6638113260269165,0.2439235150814056,1.1258423328399658,285.0585327148437,284.95001220703125,302.04998779296875,292.54302978515625,298.39599609375,297.15234375,285.0608825683594,1.0,0.6981171369552612,0.3431938588619232,0.3431938588619232,1.0,1.0,-3.563833475112915,0.9040326476097108,2.65980076789856,0.1008267477154731,0.9737499356269836,0.9737499356269836,0.0,258.6141662597656,239.0,58326.37890625,0.0,4156.02294921875,1.0,279.708251953125,283.1400451660156,295.4942626953125,299.14910888671875,293.1499938964844,293.1499938964844,279.75,29794.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364275336265564,1.0,0.0,0.0,4.051212310791016,4.051241397857666,1.0951240483336733e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.5576171875,0.0,2058.540771484375,1895.4371337890625,0.0,3739.91162109375,1.0,1.0,0.0,3.0,1.0,0.0
18203760,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.7633146643638611,0.3678913414478302,0.3359741270542145,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.079345703125,0.9093427062034608,0.6293885111808777,0.5991837978363037,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.079345703125,0.9314048290252686,0.6711490154266357,0.4710635542869568,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.8184938430786133,0.4546549320220947,0.43526691198349,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.6681982278823853,0.2442833632230758,1.1260803937911987,285.07928466796875,284.95001220703125,302.04998779296875,292.529052734375,298.3987121582031,297.1561889648437,285.0798645019531,1.0,0.6949656009674072,0.3431662917137146,0.3431662917137146,1.0,1.0,-3.563993453979492,0.9039797782897948,2.6600136756896973,0.1006646677851677,1.0,1.0,0.0,252.1557006835937,227.0,58183.46875,0.0,4117.13671875,1.0,279.745361328125,283.1651306152344,295.5030212402344,299.203125,293.1499938964844,293.1499938964844,279.45001220703125,27260.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348499178886414,1.0,0.0,0.0,4.064681053161621,4.064709663391113,1.1024177410945413e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.650390625,0.0,2055.8173828125,1895.4371337890625,0.0,3725.513916015625,1.0,1.0,0.0,3.0,1.0,0.0
18203820,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7717857360839844,0.3670747876167297,0.3352024853229522,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9206264019012452,0.6276035904884338,0.5975175499916077,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.9439902901649476,0.6707419753074646,0.4708860516548157,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8272280693054199,0.4541737139225006,0.4347086250782013,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.676404595375061,0.2443971335887909,1.1253920793533323,284.9119567871094,284.95001220703125,302.04998779296875,292.50201416015625,298.3977355957031,297.1557312011719,284.91131591796875,1.0,0.6885173916816711,0.343111127614975,0.343111127614975,1.0,1.0,-3.559361934661865,0.902389109134674,2.656972646713257,0.1001865193247795,0.9209149479866028,0.9209149479866028,0.0,240.4037628173828,215.0,59372.43359375,0.0,4033.593505859375,1.0,279.4545593261719,282.9654541015625,295.53424072265625,299.3740539550781,293.1499938964844,293.1499938964844,279.1499938964844,31623.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451336860656738,1.0,0.0,0.0,4.043365955352783,4.043395042419434,1.0908860303970869e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.984375,0.0,2063.0390625,1895.4371337890625,0.0,3819.018798828125,1.0,1.0,0.0,3.0,1.0,0.0
18203880,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7717857360839844,0.3670747876167297,0.3352024853229522,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9206264019012452,0.6276035904884338,0.5975175499916077,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.9439902901649476,0.6707419753074646,0.4708860516548157,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8272280693054199,0.4541737139225006,0.4347086250782013,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.676404595375061,0.2443971335887909,1.1253920793533323,284.9119567871094,284.95001220703125,302.04998779296875,292.50201416015625,298.3977355957031,297.1557312011719,284.91131591796875,1.0,0.6885173916816711,0.343111127614975,0.343111127614975,1.0,1.0,-3.559361934661865,0.902389109134674,2.656972646713257,0.1001865193247795,0.9209149479866028,0.9209149479866028,0.0,240.4037628173828,215.0,59372.43359375,0.0,4033.593505859375,1.0,279.4545593261719,282.9654541015625,295.53424072265625,299.3740539550781,293.1499938964844,293.1499938964844,279.1499938964844,31623.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451336860656738,1.0,0.0,0.0,4.043365955352783,4.043395042419434,1.0908860303970869e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.984375,0.0,2063.0390625,1895.4371337890625,0.0,3819.018798828125,1.0,1.0,0.0,3.0,1.0,0.0
18203940,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.7792693376541138,0.3656003475189209,0.3334926068782806,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.9310264587402344,0.625023603439331,0.5947057604789734,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.954813539981842,0.6693182587623596,0.469610720872879,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.8350339531898499,0.4530032575130462,0.4332342743873596,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.6837727427482605,0.2440034300088882,1.121932029724121,284.8551330566406,284.95001220703125,302.04998779296875,292.47637939453125,298.3922119140625,297.14990234375,284.8564758300781,1.0,0.681419312953949,0.3430559337139129,0.3430559337139129,1.0,1.0,-3.546455144882202,0.8982818722724915,2.6481730937957764,0.0988905876874923,0.808043360710144,0.808043360710144,0.0,229.54949951171875,203.0,59491.7890625,0.0,3934.5576171875,1.0,279.1557922363281,282.8956298828125,295.4975280761719,299.36651611328125,293.1499938964844,293.1499938964844,279.45001220703125,41239.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524277448654176,1.0,0.0,0.0,3.7995951175689697,3.799623250961304,9.633140507503413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.25830078125,0.0,1824.756591796875,1895.4371337890625,0.0,3884.806884765625,0.9548935890197754,1.0,0.0,3.0,1.0,0.0
18204000,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.7792693376541138,0.3656003475189209,0.3334926068782806,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.9310264587402344,0.625023603439331,0.5947057604789734,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.954813539981842,0.6693182587623596,0.469610720872879,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.8350339531898499,0.4530032575130462,0.4332342743873596,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.6837727427482605,0.2440034300088882,1.121932029724121,284.8551330566406,284.95001220703125,302.04998779296875,292.47637939453125,298.3922119140625,297.14990234375,284.8564758300781,1.0,0.681419312953949,0.3430559337139129,0.3430559337139129,1.0,1.0,-3.546455144882202,0.8982818722724915,2.6481730937957764,0.0988905876874923,0.808043360710144,0.808043360710144,0.0,229.54949951171875,203.0,59491.7890625,0.0,3934.5576171875,1.0,279.1557922363281,282.8956298828125,295.4975280761719,299.36651611328125,293.1499938964844,293.1499938964844,279.45001220703125,41239.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524277448654176,1.0,0.0,0.0,3.7995951175689697,3.799623250961304,9.633140507503413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.25830078125,0.0,1824.756591796875,1895.4371337890625,0.0,3884.806884765625,0.9548935890197754,1.0,0.0,3.0,1.0,0.0
18204060,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.79012131690979,0.3655852377414703,0.3327598869800567,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.945345401763916,0.6240584254264832,0.5930108428001404,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.9687634110450744,0.6698631644248962,0.4693581461906433,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8459086418151855,0.4530371725559234,0.4325381815433502,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.6938604116439819,0.2443035393953323,1.1202267408370972,284.9610595703125,284.95001220703125,302.04998779296875,292.45245361328125,298.39361572265625,297.1529235839844,284.9610900878906,1.0,0.6744349598884583,0.3429574370384216,0.3429574370384216,1.0,1.0,-3.540330410003662,0.8961172103881836,2.6442131996154785,0.0978318154811859,0.8731305003166199,0.8731305003166199,0.0,217.19435119628903,191.0,58569.109375,0.0,3844.260009765625,1.0,279.44342041015625,283.0283508300781,295.422119140625,299.1537475585937,293.1499938964844,293.1499938964844,279.75,34282.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421630501747132,1.0,0.0,0.0,3.904528379440308,3.9045565128326416,1.0172565225730068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.12353515625,0.0,1901.5013427734373,1895.4371337890625,0.0,3792.0947265625,0.9729198813438416,1.0,0.0,3.0,1.0,0.0
18204120,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.79012131690979,0.3655852377414703,0.3327598869800567,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.945345401763916,0.6240584254264832,0.5930108428001404,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.9687634110450744,0.6698631644248962,0.4693581461906433,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8459086418151855,0.4530371725559234,0.4325381815433502,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.6938604116439819,0.2443035393953323,1.1202267408370972,284.9610595703125,284.95001220703125,302.04998779296875,292.45245361328125,298.39361572265625,297.1529235839844,284.9610900878906,1.0,0.6744349598884583,0.3429574370384216,0.3429574370384216,1.0,1.0,-3.540330410003662,0.8961172103881836,2.6442131996154785,0.0978318154811859,0.8731305003166199,0.8731305003166199,0.0,217.19435119628903,191.0,58569.109375,0.0,3844.260009765625,1.0,279.44342041015625,283.0283508300781,295.422119140625,299.1537475585937,293.1499938964844,293.1499938964844,279.75,34282.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421630501747132,1.0,0.0,0.0,3.904528379440308,3.9045565128326416,1.0172565225730068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.12353515625,0.0,1901.5013427734373,1895.4371337890625,0.0,3792.0947265625,0.9729198813438416,1.0,0.0,3.0,1.0,0.0
18204180,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.8033151626586914,0.3659267425537109,0.3325288593769073,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.961611807346344,0.6235437989234924,0.5919456481933594,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.9836456775665284,0.6708768606185913,0.4696264863014221,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8593338131904602,0.4534781873226166,0.4323753118515014,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.7060441374778748,0.2449495196342468,1.1204185485839844,285.0506286621094,284.95001220703125,302.04998779296875,292.4305419921875,298.3977355957031,297.1591491699219,285.0512390136719,1.0,0.667844295501709,0.3428589105606079,0.3428589105606079,1.0,1.0,-3.539124727249145,0.8954444527626038,2.6436803340911865,0.0972594544291496,0.986542284488678,0.986542284488678,0.0,204.49075317382807,194.0,57769.7421875,0.0,3764.445068359375,1.0,279.7447204589844,283.1441345214844,295.4062805175781,299.0755615234375,293.1499938964844,293.1499938964844,279.45001220703125,28380.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346806406974792,1.0,0.0,0.0,4.059983253479004,4.060011863708496,1.0998709285559016e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.3251953125,0.0,2058.733642578125,1895.4371337890625,0.0,3723.968505859375,1.0,1.0,0.0,3.0,1.0,0.0
18204240,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.8033151626586914,0.3659267425537109,0.3325288593769073,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.961611807346344,0.6235437989234924,0.5919456481933594,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.9836456775665284,0.6708768606185913,0.4696264863014221,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8593338131904602,0.4534781873226166,0.4323753118515014,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.7060441374778748,0.2449495196342468,1.1204185485839844,285.0506286621094,284.95001220703125,302.04998779296875,292.4305419921875,298.3977355957031,297.1591491699219,285.0512390136719,1.0,0.667844295501709,0.3428589105606079,0.3428589105606079,1.0,1.0,-3.539124727249145,0.8954444527626038,2.6436803340911865,0.0972594544291496,0.986542284488678,0.986542284488678,0.0,204.49075317382807,194.0,57769.7421875,0.0,3764.445068359375,1.0,279.7447204589844,283.1441345214844,295.4062805175781,299.0755615234375,293.1499938964844,293.1499938964844,279.45001220703125,28380.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346806406974792,1.0,0.0,0.0,4.059983253479004,4.060011863708496,1.0998709285559016e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.3251953125,0.0,2058.733642578125,1895.4371337890625,0.0,3723.968505859375,1.0,1.0,0.0,3.0,1.0,0.0
18204300,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.8069773316383362,0.3656392097473144,0.332396000623703,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.9658165574073792,0.622790515422821,0.5913958549499512,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.987489640712738,0.6707380414009094,0.4697018265724182,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8632115125656128,0.4533412754535675,0.4323293566703796,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.7095776796340942,0.2450945079326629,1.1210103034973145,284.91851806640625,284.95001220703125,302.04998779296875,292.42041015625,298.39801025390625,297.1598815917969,284.91357421875,1.0,0.6663842797279358,0.342809647321701,0.342809647321701,1.0,1.0,-3.5390543937683105,0.8952678442001343,2.6437864303588867,0.0970752164721489,0.9115228652954102,0.9115228652954102,0.0,201.1579132080078,194.0,58892.65625,0.0,3744.1240234375,1.0,279.48907470703125,282.9798889160156,295.45855712890625,299.2994384765625,293.1499938964844,293.1499938964844,279.45001220703125,31088.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418967366218568,1.0,0.0,0.0,4.046000003814697,4.046029090881348,1.0923077979896334e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.3603515625,0.0,2062.186767578125,1895.4371337890625,0.0,3789.67724609375,1.0,1.0,0.0,3.0,1.0,0.0
