time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18204360,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8079804182052612,0.3649957478046417,0.3318857252597809,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9669647216796876,0.621642529964447,0.5904024243354797,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9886990785598756,0.6701152324676514,0.4693510234355926,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8644677996635437,0.4528811872005462,0.4319598078727722,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7108128070831299,0.2450193464756012,1.1208313703536987,284.89190673828125,284.95001220703125,302.04998779296875,292.4108581542969,298.3962097167969,297.1581115722656,284.8917541503906,1.0,0.6653538346290588,0.3427488207817077,0.3427488207817077,1.0,1.0,-3.5361688137054443,0.8941976428031921,2.6419711112976074,0.0966508537530899,0.8774333000183105,0.8774333000183105,0.0,199.7796173095703,197.0,58906.81640625,0.0,3728.602294921875,1.0,279.45428466796875,282.95440673828125,295.4443054199219,299.25244140625,293.1499938964844,293.1499938964844,279.75,35558.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452332854270936,1.0,0.0,0.0,4.023077487945557,4.023107051849365,1.0799660685734125e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.369140625,0.0,2068.025146484375,1895.4371337890625,0.0,3819.920166015625,1.0,1.0,0.0,3.0,1.0,0.0
18204420,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.808740496635437,0.364839643239975,0.331383466720581,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.9675989151000975,0.6206041574478149,0.5890102982521057,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.9897704720497132,0.6704542636871338,0.4692055583000183,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.8654892444610596,0.4528619349002838,0.4316203892230987,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7119547724723816,0.2453299015760421,1.121294617652893,285.0417175292969,284.95001220703125,302.04998779296875,292.3937683105469,298.39697265625,297.1600341796875,285.0420837402344,1.0,0.6645805239677429,0.3426271677017212,0.3426271677017212,1.0,1.0,-3.533851385116577,0.8931177258491516,2.640733480453491,0.0958103090524673,1.0,1.0,0.0,198.63479614257807,200.0,57680.3125,0.0,3715.94384765625,1.0,279.745361328125,283.13671875,295.3727722167969,299.0485534667969,293.1499938964844,293.1499938964844,279.45001220703125,27457.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937539517879486,1.0,0.0,0.0,4.063701152801514,4.063729763031006,1.1018864825018682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.3984375,0.0,2056.119873046875,1895.4371337890625,0.0,3750.048583984375,1.0,1.0,0.0,3.0,1.0,0.0
18204480,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.808740496635437,0.364839643239975,0.331383466720581,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.9675989151000975,0.6206041574478149,0.5890102982521057,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.9897704720497132,0.6704542636871338,0.4692055583000183,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.8654892444610596,0.4528619349002838,0.4316203892230987,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7119547724723816,0.2453299015760421,1.121294617652893,285.0417175292969,284.95001220703125,302.04998779296875,292.3937683105469,298.39697265625,297.1600341796875,285.0420837402344,1.0,0.6645805239677429,0.3426271677017212,0.3426271677017212,1.0,1.0,-3.533851385116577,0.8931177258491516,2.640733480453491,0.0958103090524673,1.0,1.0,0.0,198.63479614257807,200.0,57680.3125,0.0,3715.94384765625,1.0,279.745361328125,283.13671875,295.3727722167969,299.0485534667969,293.1499938964844,293.1499938964844,279.45001220703125,27457.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937539517879486,1.0,0.0,0.0,4.063701152801514,4.063729763031006,1.1018864825018682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.3984375,0.0,2056.119873046875,1895.4371337890625,0.0,3750.048583984375,1.0,1.0,0.0,3.0,1.0,0.0
18204540,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8069568872451782,0.363792210817337,0.3308376669883728,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9652200937271118,0.618609607219696,0.5875874161720276,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9883270859718324,0.6695548295974731,0.4689871668815613,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8638473153114319,0.4521350264549255,0.431290715932846,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.710921585559845,0.2452433407306671,1.1220213174819946,284.88311767578125,284.95001220703125,302.04998779296875,292.3795166015625,298.3945007324219,297.1576843261719,284.882568359375,1.0,0.6648654937744141,0.3425055146217346,0.3425055146217346,1.0,1.0,-3.531709909439087,0.8920792937278748,2.6396305561065674,0.0952634587883949,0.8881697654724121,0.8881697654724121,0.0,199.7016448974609,203.0,58832.77734375,0.0,3717.0517578125,1.0,279.4559936523437,282.9468688964844,295.40557861328125,299.2080078125,293.1499938964844,293.1499938964844,279.75,34406.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463953375816344,1.0,0.0,0.0,4.029551029205322,4.029580593109131,1.083444431060343e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.796875,0.0,2067.29833984375,1895.4371337890625,0.0,3830.43115234375,1.0,1.0,0.0,3.0,1.0,0.0
18204600,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8069568872451782,0.363792210817337,0.3308376669883728,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9652200937271118,0.618609607219696,0.5875874161720276,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9883270859718324,0.6695548295974731,0.4689871668815613,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8638473153114319,0.4521350264549255,0.431290715932846,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.710921585559845,0.2452433407306671,1.1220213174819946,284.88311767578125,284.95001220703125,302.04998779296875,292.3795166015625,298.3945007324219,297.1576843261719,284.882568359375,1.0,0.6648654937744141,0.3425055146217346,0.3425055146217346,1.0,1.0,-3.531709909439087,0.8920792937278748,2.6396305561065674,0.0952634587883949,0.8881697654724121,0.8881697654724121,0.0,199.7016448974609,203.0,58832.77734375,0.0,3717.0517578125,1.0,279.4559936523437,282.9468688964844,295.40557861328125,299.2080078125,293.1499938964844,293.1499938964844,279.75,34406.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463953375816344,1.0,0.0,0.0,4.029551029205322,4.029580593109131,1.083444431060343e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.796875,0.0,2067.29833984375,1895.4371337890625,0.0,3830.43115234375,1.0,1.0,0.0,3.0,1.0,0.0
18204660,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8043723702430725,0.3635516464710235,0.3303656280040741,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9618440866470336,0.61750727891922,0.5862484574317932,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.9860756397247314,0.6697880029678345,0.4688530266284942,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8613574504852295,0.4520289003849029,0.4309783279895782,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7090741395950317,0.2454427480697631,1.122486233711243,285.0340881347656,284.95001220703125,302.04998779296875,292.368408203125,298.39453125,297.1585388183594,285.0345458984375,1.0,0.6655507683753967,0.3423996269702911,0.3423996269702911,1.0,1.0,-3.529541254043579,0.8910930156707764,2.6384482383728027,0.0944971665740013,1.0,1.0,0.0,201.49246215820312,206.0,57592.51953125,0.0,3722.4775390625,1.0,279.7454528808594,283.1308898925781,295.3429260253906,299.0107727050781,293.1499938964844,293.1499938964844,279.45001220703125,27311.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937857985496521,1.0,0.0,0.0,4.0644049644470215,4.064433097839356,1.1022679018424242e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.33984375,0.0,2055.86669921875,1895.4371337890625,0.0,3752.949951171875,1.0,1.0,0.0,3.0,1.0,0.0
18204720,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8043723702430725,0.3635516464710235,0.3303656280040741,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9618440866470336,0.61750727891922,0.5862484574317932,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.9860756397247314,0.6697880029678345,0.4688530266284942,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8613574504852295,0.4520289003849029,0.4309783279895782,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7090741395950317,0.2454427480697631,1.122486233711243,285.0340881347656,284.95001220703125,302.04998779296875,292.368408203125,298.39453125,297.1585388183594,285.0345458984375,1.0,0.6655507683753967,0.3423996269702911,0.3423996269702911,1.0,1.0,-3.529541254043579,0.8910930156707764,2.6384482383728027,0.0944971665740013,1.0,1.0,0.0,201.49246215820312,206.0,57592.51953125,0.0,3722.4775390625,1.0,279.7454528808594,283.1308898925781,295.3429260253906,299.0107727050781,293.1499938964844,293.1499938964844,279.45001220703125,27311.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937857985496521,1.0,0.0,0.0,4.0644049644470215,4.064433097839356,1.1022679018424242e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.33984375,0.0,2055.86669921875,1895.4371337890625,0.0,3752.949951171875,1.0,1.0,0.0,3.0,1.0,0.0
18204780,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8008671402931213,0.3624487817287445,0.3298238515853882,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.95730859041214,0.6154758334159851,0.5848478078842163,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.9828270077705384,0.6688011884689331,0.4686179459095001,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8579971790313721,0.4512448906898498,0.4306510388851166,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7064613699913025,0.2452816665172577,1.123136043548584,284.8753356933594,284.95001220703125,302.04998779296875,292.3607177734375,298.3918151855469,297.1557922363281,284.8749389648437,1.0,0.666578471660614,0.3422937095165252,0.3422937095165252,1.0,1.0,-3.527321577072144,0.8900803923606873,2.63724136352539,0.0940099880099296,0.8875299096107483,0.8875299096107483,0.0,204.0950164794922,209.0,58748.2890625,0.0,3732.634033203125,1.0,279.45562744140625,282.9408874511719,295.3845520019531,299.17938232421875,293.1499938964844,293.1499938964844,279.75,34335.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462581872940063,1.0,0.0,0.0,4.029908657073975,4.029938220977783,1.0836366755029303e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.59619140625,0.0,2067.192626953125,1895.4371337890625,0.0,3829.19140625,1.0,1.0,0.0,3.0,1.0,0.0
18204840,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8008671402931213,0.3624487817287445,0.3298238515853882,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.95730859041214,0.6154758334159851,0.5848478078842163,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.9828270077705384,0.6688011884689331,0.4686179459095001,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8579971790313721,0.4512448906898498,0.4306510388851166,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7064613699913025,0.2452816665172577,1.123136043548584,284.8753356933594,284.95001220703125,302.04998779296875,292.3607177734375,298.3918151855469,297.1557922363281,284.8749389648437,1.0,0.666578471660614,0.3422937095165252,0.3422937095165252,1.0,1.0,-3.527321577072144,0.8900803923606873,2.63724136352539,0.0940099880099296,0.8875299096107483,0.8875299096107483,0.0,204.0950164794922,209.0,58748.2890625,0.0,3732.634033203125,1.0,279.45562744140625,282.9408874511719,295.3845520019531,299.17938232421875,293.1499938964844,293.1499938964844,279.75,34335.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462581872940063,1.0,0.0,0.0,4.029908657073975,4.029938220977783,1.0836366755029303e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.59619140625,0.0,2067.192626953125,1895.4371337890625,0.0,3829.19140625,1.0,1.0,0.0,3.0,1.0,0.0
18204900,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7986487150192261,0.3621368408203125,0.3293782472610473,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.954475164413452,0.6147196292877197,0.5839424133300781,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9807071089744568,0.6686486005783081,0.468313604593277,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8558880090713501,0.4510204493999481,0.4303140044212341,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.704727828502655,0.2452584505081176,1.1228641271591189,285.0021667480469,284.95001220703125,302.04998779296875,292.3582458496094,298.3908386230469,297.155029296875,285.0065612792969,1.0,0.6670202612876892,0.3422407507896423,0.3422407507896423,1.0,1.0,-3.5245916843414307,0.8890864253044128,2.635505437850952,0.0935041531920433,0.967215359210968,0.967215359210968,0.0,205.630126953125,209.0,57615.91015625,0.0,3735.099609375,1.0,279.71044921875,283.0993347167969,295.32647705078125,298.9561462402344,293.1499938964844,293.1499938964844,279.75,30293.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401129484176636,1.0,0.0,0.0,4.049900531768799,4.049929618835449,1.0944149835268036e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.4404296875,0.0,2060.8994140625,1895.4371337890625,0.0,3773.471435546875,1.0,1.0,0.0,3.0,1.0,0.0
18204960,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.7974532246589661,0.3621595799922943,0.3293352723121643,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9527539610862732,0.6143380403518677,0.5835053324699402,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9795554876327516,0.6689478754997253,0.4684454798698425,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.854712724685669,0.4510920345783233,0.4303232431411743,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.7038137912750244,0.2454271763563156,1.1234878301620483,285.0281982421875,284.95001220703125,302.04998779296875,292.35675048828125,298.3916015625,297.1562805175781,285.02862548828125,1.0,0.6676324009895325,0.3421947956085205,0.3421947956085205,1.0,1.0,-3.524928569793701,0.8890474438667297,2.635881185531616,0.0932695791125297,1.0,1.0,0.0,206.69900512695312,212.0,57508.8828125,0.0,3742.3779296875,1.0,279.7457580566406,283.1266784667969,295.3290100097656,298.9892578125,293.1499938964844,293.1499938964844,279.45001220703125,27381.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373304843902588,1.0,0.0,0.0,4.064070224761963,4.064098358154297,1.1020863439625828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.439453125,0.0,2055.987060546875,1895.4371337890625,0.0,3748.143798828125,1.0,1.0,0.0,3.0,1.0,0.0
18205020,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.7936415672302246,0.361027181148529,0.3287801742553711,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9476185441017152,0.6122902631759644,0.5821025967597961,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9757304787635804,0.6678897142410278,0.4681719243526459,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8510982394218445,0.4502770006656647,0.4299808144569397,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.7008890509605408,0.2452297210693359,1.1240389347076416,284.8714599609375,284.95001220703125,302.04998779296875,292.35675048828125,298.3890075683594,297.1535949707031,284.8710021972656,1.0,0.6688350439071655,0.3421028554439544,0.3421028554439544,1.0,1.0,-3.522507429122925,0.8880168795585632,2.634490489959717,0.0928359404206276,0.8820168375968933,0.8820168375968933,0.0,209.71432495117188,215.0,58658.546875,0.0,3754.487060546875,1.0,279.4559936523437,282.93878173828125,295.3787536621094,299.1656188964844,293.1499938964844,293.1499938964844,279.75,34942.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454357028007508,1.0,0.0,0.0,4.026692390441895,4.026721477508545,1.0819076123880222e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.4052734375,0.0,2067.844482421875,1895.4371337890625,0.0,3821.751708984375,1.0,1.0,0.0,3.0,1.0,0.0
18205080,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.7936415672302246,0.361027181148529,0.3287801742553711,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9476185441017152,0.6122902631759644,0.5821025967597961,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9757304787635804,0.6678897142410278,0.4681719243526459,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8510982394218445,0.4502770006656647,0.4299808144569397,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.7008890509605408,0.2452297210693359,1.1240389347076416,284.8714599609375,284.95001220703125,302.04998779296875,292.35675048828125,298.3890075683594,297.1535949707031,284.8710021972656,1.0,0.6688350439071655,0.3421028554439544,0.3421028554439544,1.0,1.0,-3.522507429122925,0.8880168795585632,2.634490489959717,0.0928359404206276,0.8820168375968933,0.8820168375968933,0.0,209.71432495117188,215.0,58658.546875,0.0,3754.487060546875,1.0,279.4559936523437,282.93878173828125,295.3787536621094,299.1656188964844,293.1499938964844,293.1499938964844,279.75,34942.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454357028007508,1.0,0.0,0.0,4.026692390441895,4.026721477508545,1.0819076123880222e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.4052734375,0.0,2067.844482421875,1895.4371337890625,0.0,3821.751708984375,1.0,1.0,0.0,3.0,1.0,0.0
18205140,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.7901672124862671,0.3607175946235657,0.3282829225063324,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9427945017814636,0.6111432909965515,0.5807625651359558,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9721421003341676,0.6679766774177551,0.4679667055606842,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8478037714958191,0.4501038193702698,0.429642766714096,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.6981557011604309,0.245352104306221,1.124317646026611,285.0235900878906,284.95001220703125,302.04998779296875,292.36102294921875,298.3888244628906,297.1540832519531,285.0240173339844,1.0,0.6699682474136353,0.342010885477066,0.342010885477066,1.0,1.0,-3.5199670791625977,0.8869616985321045,2.633005380630493,0.0921366065740585,0.9987186193466188,0.9987186193466188,0.0,212.5214080810547,218.0,57441.1484375,0.0,3765.05419921875,1.0,279.74542236328125,283.1234741210937,295.3320617675781,298.98565673828125,293.1499938964844,293.1499938964844,279.45001220703125,27665.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361934661865234,1.0,0.0,0.0,4.062693595886231,4.062722206115723,1.1013399898729404e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.96875,0.0,2056.48046875,1895.4371337890625,0.0,3737.776611328125,1.0,1.0,0.0,3.0,1.0,0.0
18205200,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.7901672124862671,0.3607175946235657,0.3282829225063324,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9427945017814636,0.6111432909965515,0.5807625651359558,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9721421003341676,0.6679766774177551,0.4679667055606842,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8478037714958191,0.4501038193702698,0.429642766714096,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.6981557011604309,0.245352104306221,1.124317646026611,285.0235900878906,284.95001220703125,302.04998779296875,292.36102294921875,298.3888244628906,297.1540832519531,285.0240173339844,1.0,0.6699682474136353,0.342010885477066,0.342010885477066,1.0,1.0,-3.5199670791625977,0.8869616985321045,2.633005380630493,0.0921366065740585,0.9987186193466188,0.9987186193466188,0.0,212.5214080810547,218.0,57441.1484375,0.0,3765.05419921875,1.0,279.74542236328125,283.1234741210937,295.3320617675781,298.98565673828125,293.1499938964844,293.1499938964844,279.45001220703125,27665.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361934661865234,1.0,0.0,0.0,4.062693595886231,4.062722206115723,1.1013399898729404e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.96875,0.0,2056.48046875,1895.4371337890625,0.0,3737.776611328125,1.0,1.0,0.0,3.0,1.0,0.0
18205260,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.7861689925193787,0.3593963086605072,0.3276309072971344,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.9372641444206238,0.6089169383049011,0.5792686939239502,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.9678483605384828,0.6666886210441589,0.4675901234149933,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.844065248966217,0.449094146490097,0.4291955828666687,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.6949906349182129,0.2449501901865005,1.1243425607681274,284.86639404296875,284.95001220703125,302.0492858886719,292.3669738769531,298.3847045898437,297.1497802734375,284.8662109375,1.0,0.6711432933807373,0.341913104057312,0.341913104057312,1.0,1.0,-3.516439914703369,0.8855738043785095,2.630866050720215,0.0916633382439613,0.8726390600204468,0.8726390600204468,0.0,215.78565979003903,221.0,58568.08984375,0.0,3775.8623046875,1.0,279.4546203613281,282.9356994628906,295.3896484375,299.170166015625,293.1499938964844,293.1499938964844,279.75,35828.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442845582962036,1.0,0.0,0.0,4.021634101867676,4.021663665771484,1.0791910654006642e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.8935546875,0.0,2068.2919921875,1895.4371337890625,0.0,3811.329833984375,0.999621331691742,1.0,0.0,3.0,1.0,0.0
18205320,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.7861689925193787,0.3593963086605072,0.3276309072971344,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.9372641444206238,0.6089169383049011,0.5792686939239502,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.9678483605384828,0.6666886210441589,0.4675901234149933,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.844065248966217,0.449094146490097,0.4291955828666687,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.6949906349182129,0.2449501901865005,1.1243425607681274,284.86639404296875,284.95001220703125,302.0492858886719,292.3669738769531,298.3847045898437,297.1497802734375,284.8662109375,1.0,0.6711432933807373,0.341913104057312,0.341913104057312,1.0,1.0,-3.516439914703369,0.8855738043785095,2.630866050720215,0.0916633382439613,0.8726390600204468,0.8726390600204468,0.0,215.78565979003903,221.0,58568.08984375,0.0,3775.8623046875,1.0,279.4546203613281,282.9356994628906,295.3896484375,299.170166015625,293.1499938964844,293.1499938964844,279.75,35828.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442845582962036,1.0,0.0,0.0,4.021634101867676,4.021663665771484,1.0791910654006642e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.8935546875,0.0,2068.2919921875,1895.4371337890625,0.0,3811.329833984375,0.999621331691742,1.0,0.0,3.0,1.0,0.0
18205380,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.7820435762405396,0.3586656451225281,0.3268283009529114,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9315465092658995,0.6073420643806458,0.5776085257530212,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9633272290229796,0.6663151383399963,0.4671237766742706,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8401985168457031,0.4484734535217285,0.4285172522068023,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.6914734244346619,0.2445880472660064,1.1228584051132202,285.0148620605469,284.95001220703125,302.047119140625,292.3717956542969,298.38043212890625,297.1459350585937,285.0155029296875,1.0,0.6720263361930847,0.341815322637558,0.341815322637558,1.0,1.0,-3.5103063583374023,0.883402943611145,2.626903295516968,0.0907292738556861,0.9836969375610352,0.9836969375610352,0.0,219.036865234375,224.0,57307.7890625,0.0,3780.09619140625,1.0,279.74444580078125,283.1178894042969,295.3442077636719,298.9904479980469,293.1499938964844,293.1499938964844,279.45001220703125,28385.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935157597064972,1.0,0.0,0.0,4.0581254959106445,4.058154106140137,1.09886457266839e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.9580078125,0.0,2056.2431640625,1895.4371337890625,0.0,3728.323486328125,1.0,1.0,0.0,3.0,1.0,0.0
18205440,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.7820435762405396,0.3586656451225281,0.3268283009529114,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9315465092658995,0.6073420643806458,0.5776085257530212,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9633272290229796,0.6663151383399963,0.4671237766742706,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8401985168457031,0.4484734535217285,0.4285172522068023,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.6914734244346619,0.2445880472660064,1.1228584051132202,285.0148620605469,284.95001220703125,302.047119140625,292.3717956542969,298.38043212890625,297.1459350585937,285.0155029296875,1.0,0.6720263361930847,0.341815322637558,0.341815322637558,1.0,1.0,-3.5103063583374023,0.883402943611145,2.626903295516968,0.0907292738556861,0.9836969375610352,0.9836969375610352,0.0,219.036865234375,224.0,57307.7890625,0.0,3780.09619140625,1.0,279.74444580078125,283.1178894042969,295.3442077636719,298.9904479980469,293.1499938964844,293.1499938964844,279.45001220703125,28385.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935157597064972,1.0,0.0,0.0,4.0581254959106445,4.058154106140137,1.09886457266839e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.9580078125,0.0,2056.2431640625,1895.4371337890625,0.0,3728.323486328125,1.0,1.0,0.0,3.0,1.0,0.0
18205500,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7802464962005615,0.3580003976821899,0.3265374004840851,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.928989589214325,0.6062315106391907,0.5769112706184387,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9613116383552552,0.6657058000564575,0.4670125544071197,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8385037183761597,0.4479221403598785,0.4282748401165008,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.6899125576019287,0.2442637681961059,1.1223080158233645,284.8818664550781,284.95001220703125,302.04547119140625,292.373779296875,298.3774108886719,297.1429748535156,284.8768920898437,1.0,0.6725035309791565,0.3417664170265198,0.3417664170265198,1.0,1.0,-3.5080373287200928,0.8825545907020569,2.6254827976226807,0.0904613882303237,0.8960203528404236,0.8960203528404236,0.0,220.5701599121093,224.0,58385.98828125,0.0,3783.62646484375,1.0,279.48907470703125,282.95367431640625,295.40203857421875,299.209716796875,293.1499938964844,293.1499938964844,279.45001220703125,32035.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409692287445068,1.0,0.0,0.0,4.041332244873047,4.041361331939697,1.089789066099911e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.9384765625,0.0,2063.68798828125,1895.4371337890625,0.0,3781.25390625,1.0,1.0,0.0,3.0,1.0,0.0
18205560,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.7775239944458008,0.3569819927215576,0.3258210122585296,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.9253271818161012,0.6047279238700867,0.5757213830947876,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.9581907987594604,0.6646187901496887,0.4664391577243805,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.8360045552253723,0.4470477104187011,0.4276535212993622,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.6875708103179932,0.2437089830636978,1.1206610202789309,284.8621520996094,284.95001220703125,302.04351806640625,292.3755187988281,298.3726501464844,297.137939453125,284.8632507324219,1.0,0.6727827191352844,0.341752290725708,0.341752290725708,1.0,1.0,-3.5023326873779297,0.8807619214057922,2.6215708255767822,0.0900216624140739,0.8550561666488647,0.8550561666488647,0.0,222.59718322753903,227.0,58242.83984375,0.0,3781.5537109375,1.0,279.4543762207031,282.9389038085937,295.3977355957031,299.1631164550781,293.1499938964844,293.1499938964844,279.75,37614.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431142807006836,1.0,0.0,0.0,3.991982698440552,3.99201226234436,1.06333618532517e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.25,0.0,2043.007568359375,1895.4371337890625,0.0,3800.723876953125,0.99279123544693,1.0,0.0,3.0,1.0,0.0
18205620,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7734337449073792,0.3560435175895691,0.3248278498649597,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.919672966003418,0.6029171347618103,0.5738370418548584,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9534427523612976,0.6639888286590576,0.4657979011535644,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8321844339370728,0.4461719691753387,0.4267248809337616,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.6838715672492981,0.2430424094200134,1.1177122592926023,285.0020446777344,284.95001220703125,302.0384826660156,292.3781433105469,298.36651611328125,297.1324768066406,285.0023498535156,1.0,0.673294723033905,0.3417240679264068,0.3417240679264068,1.0,1.0,-3.493426322937012,0.8779638409614563,2.6154625415802,0.0891108587384224,0.9562996625900269,0.9562996625900269,0.0,225.7963104248047,230.0,57049.76953125,0.0,3778.543212890625,1.0,279.744384765625,283.11041259765625,295.349609375,298.9805603027344,293.1499938964844,293.1499938964844,279.45001220703125,29928.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336678385734558,1.0,0.0,0.0,4.049454689025879,4.049483776092529,1.0941739674308335e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.9501953125,0.0,2057.255615234375,1895.4371337890625,0.0,3714.714599609375,1.0,1.0,0.0,3.0,1.0,0.0
18205680,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7734337449073792,0.3560435175895691,0.3248278498649597,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.919672966003418,0.6029171347618103,0.5738370418548584,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9534427523612976,0.6639888286590576,0.4657979011535644,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8321844339370728,0.4461719691753387,0.4267248809337616,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.6838715672492981,0.2430424094200134,1.1177122592926023,285.0020446777344,284.95001220703125,302.0384826660156,292.3781433105469,298.36651611328125,297.1324768066406,285.0023498535156,1.0,0.673294723033905,0.3417240679264068,0.3417240679264068,1.0,1.0,-3.493426322937012,0.8779638409614563,2.6154625415802,0.0891108587384224,0.9562996625900269,0.9562996625900269,0.0,225.7963104248047,230.0,57049.76953125,0.0,3778.543212890625,1.0,279.744384765625,283.11041259765625,295.349609375,298.9805603027344,293.1499938964844,293.1499938964844,279.45001220703125,29928.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336678385734558,1.0,0.0,0.0,4.049454689025879,4.049483776092529,1.0941739674308335e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.9501953125,0.0,2057.255615234375,1895.4371337890625,0.0,3714.714599609375,1.0,1.0,0.0,3.0,1.0,0.0
18205740,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7690420746803284,0.3542215526103973,0.3236449062824249,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9137356877326964,0.6001405119895935,0.5717379450798035,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9481635689735411,0.6621044874191284,0.4649310111999511,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8281065821647644,0.4445623457431793,0.4256407618522644,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.679925799369812,0.2419417947530746,1.1143546104431152,284.8746643066406,284.95001220703125,302.0320739746094,292.3796691894531,298.35760498046875,297.1239013671875,284.8771057128906,1.0,0.6737208366394043,0.3416958451271057,0.3416958451271057,1.0,1.0,-3.483104705810547,0.8747215867042542,2.608383178710937,0.0883448421955108,0.8387404084205627,0.8387404084205627,0.0,229.2654724121093,233.0,57703.8515625,0.0,3773.610107421875,1.0,279.4548034667969,282.9634704589844,295.3984375,299.133544921875,293.1499938964844,293.1499938964844,279.75,39301.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941186249256134,1.0,0.0,0.0,3.9265334606170654,3.926562547683716,1.028754809340171e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.47607421875,0.0,1970.2037353515625,1895.4371337890625,0.0,3783.2255859375,0.9808045029640198,1.0,0.0,3.0,1.0,0.0
18205800,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7690420746803284,0.3542215526103973,0.3236449062824249,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9137356877326964,0.6001405119895935,0.5717379450798035,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9481635689735411,0.6621044874191284,0.4649310111999511,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8281065821647644,0.4445623457431793,0.4256407618522644,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.679925799369812,0.2419417947530746,1.1143546104431152,284.8746643066406,284.95001220703125,302.0320739746094,292.3796691894531,298.35760498046875,297.1239013671875,284.8771057128906,1.0,0.6737208366394043,0.3416958451271057,0.3416958451271057,1.0,1.0,-3.483104705810547,0.8747215867042542,2.608383178710937,0.0883448421955108,0.8387404084205627,0.8387404084205627,0.0,229.2654724121093,233.0,57703.8515625,0.0,3773.610107421875,1.0,279.4548034667969,282.9634704589844,295.3984375,299.133544921875,293.1499938964844,293.1499938964844,279.75,39301.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941186249256134,1.0,0.0,0.0,3.9265334606170654,3.926562547683716,1.028754809340171e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.47607421875,0.0,1970.2037353515625,1895.4371337890625,0.0,3783.2255859375,0.9808045029640198,1.0,0.0,3.0,1.0,0.0
18205860,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7653098106384277,0.3531926274299621,0.3226154148578644,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.9087273478507996,0.5982232093811035,0.5698049068450928,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.9436102509498596,0.6613402366638184,0.4642491936683655,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8245776295661926,0.4435648620128631,0.4246305823326111,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.6764208078384399,0.2411292046308517,1.110788345336914,284.984375,284.95001220703125,302.0242614746094,292.380126953125,298.35137939453125,297.1187438964844,284.985107421875,1.0,0.674018383026123,0.3417817950248718,0.3417817950248718,1.0,1.0,-3.473207950592041,0.8719631433486938,2.6012446880340576,0.0877411663532257,0.9205268025398254,0.9205268025398254,0.0,232.2650604248047,236.0,56726.3203125,0.0,3766.964599609375,1.0,279.7442626953125,283.10009765625,295.3514709472656,298.962158203125,293.1499938964844,293.1499938964844,279.45001220703125,32394.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315199255943298,1.0,0.0,0.0,4.037989616394043,4.038018703460693,1.0879870160351857e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.298828125,0.0,2062.113525390625,1895.4371337890625,0.0,3695.06494140625,1.0,1.0,0.0,3.0,1.0,0.0
18205920,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7653098106384277,0.3531926274299621,0.3226154148578644,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.9087273478507996,0.5982232093811035,0.5698049068450928,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.9436102509498596,0.6613402366638184,0.4642491936683655,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8245776295661926,0.4435648620128631,0.4246305823326111,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.6764208078384399,0.2411292046308517,1.110788345336914,284.984375,284.95001220703125,302.0242614746094,292.380126953125,298.35137939453125,297.1187438964844,284.985107421875,1.0,0.674018383026123,0.3417817950248718,0.3417817950248718,1.0,1.0,-3.473207950592041,0.8719631433486938,2.6012446880340576,0.0877411663532257,0.9205268025398254,0.9205268025398254,0.0,232.2650604248047,236.0,56726.3203125,0.0,3766.964599609375,1.0,279.7442626953125,283.10009765625,295.3514709472656,298.962158203125,293.1499938964844,293.1499938964844,279.45001220703125,32394.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315199255943298,1.0,0.0,0.0,4.037989616394043,4.038018703460693,1.0879870160351857e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.298828125,0.0,2062.113525390625,1895.4371337890625,0.0,3695.06494140625,1.0,1.0,0.0,3.0,1.0,0.0
18205980,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7610546946525574,0.3513020575046539,0.3212940692901611,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9033293128013612,0.5953635573387146,0.567539393901825,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9382529854774476,0.6593495607376099,0.463225394487381,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8205570578575134,0.4418475329875946,0.4233790934085846,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.6725031137466431,0.2398953884840011,1.1066505908966064,284.89263916015625,284.95001220703125,302.0150451660156,292.3795166015625,298.3424072265625,297.11053466796875,284.8933410644531,1.0,0.6742243766784668,0.3418677747249603,0.3418677747249603,1.0,1.0,-3.461189031600952,0.8685556054115295,2.5926334857940674,0.0871952399611473,0.8252341747283936,0.8252341747283936,0.0,235.687744140625,239.0,57149.8125,0.0,3757.5947265625,1.0,279.4555358886719,282.99078369140625,295.39471435546875,299.0956115722656,293.1499938964844,293.1499938964844,279.75,39950.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385722279548644,1.0,0.0,0.0,3.8625693321228014,3.862597942352295,9.95510504253616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.26513671875,0.0,1893.2269287109373,1895.4371337890625,0.0,3759.45458984375,0.967599093914032,1.0,0.0,3.0,1.0,0.0
18206040,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7610546946525574,0.3513020575046539,0.3212940692901611,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9033293128013612,0.5953635573387146,0.567539393901825,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9382529854774476,0.6593495607376099,0.463225394487381,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8205570578575134,0.4418475329875946,0.4233790934085846,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.6725031137466431,0.2398953884840011,1.1066505908966064,284.89263916015625,284.95001220703125,302.0150451660156,292.3795166015625,298.3424072265625,297.11053466796875,284.8933410644531,1.0,0.6742243766784668,0.3418677747249603,0.3418677747249603,1.0,1.0,-3.461189031600952,0.8685556054115295,2.5926334857940674,0.0871952399611473,0.8252341747283936,0.8252341747283936,0.0,235.687744140625,239.0,57149.8125,0.0,3757.5947265625,1.0,279.4555358886719,282.99078369140625,295.39471435546875,299.0956115722656,293.1499938964844,293.1499938964844,279.75,39950.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385722279548644,1.0,0.0,0.0,3.8625693321228014,3.862597942352295,9.95510504253616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.26513671875,0.0,1893.2269287109373,1895.4371337890625,0.0,3759.45458984375,0.967599093914032,1.0,0.0,3.0,1.0,0.0
18206100,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.759071946144104,0.3507367074489593,0.3206421732902527,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9008828997612,0.5943452715873718,0.5664120316505432,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9357378482818604,0.6588963270187378,0.4627317190170288,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8186482787132263,0.4412817358970642,0.4227352738380432,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6706233024597168,0.23941670358181,1.104368805885315,285.0041809082031,284.95001220703125,302.00994873046875,292.3788146972656,298.3388671875,297.10791015625,285.0035400390625,1.0,0.6742590069770813,0.3419107496738434,0.3419107496738434,1.0,1.0,-3.45492959022522,0.8667797446250916,2.5881500244140625,0.0867784395813942,0.9004902243614197,0.9004902243614197,0.0,237.271713256836,239.0,56289.234375,0.0,3751.56787109375,1.0,279.70635986328125,283.1241760253906,295.3375244140625,298.8799133300781,293.1499938964844,293.1499938964844,279.75,33268.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313415288925172,1.0,0.0,0.0,3.933683395385742,3.933711528778076,1.0325048833692565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.2626953125,0.0,1930.8839111328125,1895.4371337890625,0.0,3693.431396484375,0.9808372259140016,1.0,0.0,3.0,1.0,0.0
18206160,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.7576581239700317,0.3502342104911804,0.3202676773071289,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.8990436792373657,0.5933994054794312,0.565605640411377,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9339501857757568,0.6585147380828857,0.4625383913516998,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8172370195388794,0.440783679485321,0.4223353564739227,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.6692160964012146,0.2389972656965255,1.1027469635009766,284.9832458496094,284.95001220703125,302.0044860839844,292.3778381347656,298.336181640625,297.1061706542969,284.9820556640625,1.0,0.6744019389152527,0.3419801294803619,0.3419801294803619,1.0,1.0,-3.450843811035156,0.8657410740852356,2.585102796554565,0.086676687002182,0.9009928107261658,0.9009928107261658,0.0,238.5369873046875,242.0,56300.69140625,0.0,3748.999755859375,1.0,279.7447814941406,283.1058654785156,295.34735107421875,298.9297180175781,293.1499938964844,293.1499938964844,279.45001220703125,33127.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286049604415894,1.0,0.0,0.0,4.005028247833252,4.005056858062744,1.0702973440857022e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.310546875,0.0,2023.7041015625,1895.4371337890625,0.0,3668.347412109375,0.9942089319229126,1.0,0.0,3.0,1.0,0.0
