time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18206220,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7535446286201477,0.3482494056224823,0.318847507238388,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8939557671546936,0.5904312133789062,0.5632219910621643,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9286013841629028,0.6563749313354492,0.4613953232765198,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8131912350654602,0.4389484226703644,0.4209621250629425,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6653645634651184,0.2376469224691391,1.0980634689331057,284.9013977050781,284.95001220703125,301.9925537109375,292.3750915527344,298.3269348144531,297.098388671875,284.901611328125,1.0,0.6744705438613892,0.3421188592910766,0.3421188592910766,1.0,1.0,-3.437617778778076,0.8621200919151306,2.57549786567688,0.0862098261713981,0.8145743012428284,0.8145743012428284,0.0,241.95709228515625,245.0,56590.63671875,0.0,3736.723876953125,1.0,279.4561767578125,283.01031494140625,295.3890991210937,299.0560607910156,293.1499938964844,293.1499938964844,279.75,39969.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356287717819214,1.0,0.0,0.0,3.8045926094055176,3.804620504379273,9.65849835665722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.16357421875,0.0,1821.0096435546875,1895.4371337890625,0.0,3732.624267578125,0.9550191760063172,1.0,0.0,3.0,1.0,0.0
18206280,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7535446286201477,0.3482494056224823,0.318847507238388,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8939557671546936,0.5904312133789062,0.5632219910621643,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9286013841629028,0.6563749313354492,0.4613953232765198,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8131912350654602,0.4389484226703644,0.4209621250629425,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6653645634651184,0.2376469224691391,1.0980634689331057,284.9013977050781,284.95001220703125,301.9925537109375,292.3750915527344,298.3269348144531,297.098388671875,284.901611328125,1.0,0.6744705438613892,0.3421188592910766,0.3421188592910766,1.0,1.0,-3.437617778778076,0.8621200919151306,2.57549786567688,0.0862098261713981,0.8145743012428284,0.8145743012428284,0.0,241.95709228515625,245.0,56590.63671875,0.0,3736.723876953125,1.0,279.4561767578125,283.01031494140625,295.3890991210937,299.0560607910156,293.1499938964844,293.1499938964844,279.75,39969.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356287717819214,1.0,0.0,0.0,3.8045926094055176,3.804620504379273,9.65849835665722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.16357421875,0.0,1821.0096435546875,1895.4371337890625,0.0,3732.624267578125,0.9550191760063172,1.0,0.0,3.0,1.0,0.0
18206340,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7503032684326172,0.3470813930034637,0.3177624642848968,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8898087739944458,0.5883510112762451,0.5612149834632874,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.92440265417099,0.6553834676742554,0.4606335461139679,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8098425269126892,0.4377649128437042,0.4198325276374817,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.6621639132499695,0.2366362512111663,1.093725562095642,284.9870910644531,284.95001220703125,301.9792785644531,292.3713073730469,298.3204040527344,297.0944519042969,284.9861145019531,1.0,0.6745355725288391,0.3422575891017914,0.3422575891017914,1.0,1.0,-3.426400184631348,0.8591165542602539,2.5672836303710938,0.0857351273298263,0.8906466364860535,0.8906466364860535,0.0,244.77798461914065,248.0,55750.23828125,0.0,3725.900146484375,1.0,279.7435607910156,283.12109375,295.34130859375,298.8895568847656,293.1499938964844,293.1499938964844,280.04998779296875,33186.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256798624992372,1.0,0.0,0.0,3.946633815765381,3.946661949157715,1.039314383888268e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.61181640625,0.0,1947.0467529296875,1895.4371337890625,0.0,3641.480712890625,0.9815335869789124,1.0,0.0,3.0,1.0,0.0
18206400,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7503032684326172,0.3470813930034637,0.3177624642848968,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8898087739944458,0.5883510112762451,0.5612149834632874,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.92440265417099,0.6553834676742554,0.4606335461139679,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8098425269126892,0.4377649128437042,0.4198325276374817,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.6621639132499695,0.2366362512111663,1.093725562095642,284.9870910644531,284.95001220703125,301.9792785644531,292.3713073730469,298.3204040527344,297.0944519042969,284.9861145019531,1.0,0.6745355725288391,0.3422575891017914,0.3422575891017914,1.0,1.0,-3.426400184631348,0.8591165542602539,2.5672836303710938,0.0857351273298263,0.8906466364860535,0.8906466364860535,0.0,244.77798461914065,248.0,55750.23828125,0.0,3725.900146484375,1.0,279.7435607910156,283.12109375,295.34130859375,298.8895568847656,293.1499938964844,293.1499938964844,280.04998779296875,33186.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256798624992372,1.0,0.0,0.0,3.946633815765381,3.946661949157715,1.039314383888268e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.61181640625,0.0,1947.0467529296875,1895.4371337890625,0.0,3641.480712890625,0.9815335869789124,1.0,0.0,3.0,1.0,0.0
18206460,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.7476596236228943,0.3462008535861969,0.3170035779476166,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09454345703125,0.8862999081611633,0.5866155624389648,0.5596044063568115,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.9209709167480468,0.6547774076461792,0.4602130949497223,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.8069891333580017,0.4368671774864197,0.4190230071544647,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942687988281,0.6595107316970825,0.2358335852622985,1.0904145240783691,285.0945129394531,284.95001220703125,301.9646911621094,292.3664855957031,298.3158264160156,297.09307861328125,285.0948791503906,1.0,0.6748349070549011,0.3424330353736877,0.3424330353736877,1.0,1.0,-3.41808557510376,0.8571054935455322,2.5609800815582275,0.0856611356139183,1.0,1.0,0.0,247.34918212890625,251.0,54701.25,0.0,3720.703125,1.0,280.0447692871094,283.2593688964844,295.3378601074219,298.8138732910156,293.1499938964844,293.1499938964844,279.75,27259.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917374312877655,1.0,0.0,0.0,4.065426826477051,4.065455436706543,1.1028223525499925e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.8876953125,0.0,2056.8251953125,1895.4371337890625,0.0,3564.907470703125,1.0,1.0,0.0,3.0,1.0,0.0
18206520,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.7476596236228943,0.3462008535861969,0.3170035779476166,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09454345703125,0.8862999081611633,0.5866155624389648,0.5596044063568115,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.9209709167480468,0.6547774076461792,0.4602130949497223,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.8069891333580017,0.4368671774864197,0.4190230071544647,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942687988281,0.6595107316970825,0.2358335852622985,1.0904145240783691,285.0945129394531,284.95001220703125,301.9646911621094,292.3664855957031,298.3158264160156,297.09307861328125,285.0948791503906,1.0,0.6748349070549011,0.3424330353736877,0.3424330353736877,1.0,1.0,-3.41808557510376,0.8571054935455322,2.5609800815582275,0.0856611356139183,1.0,1.0,0.0,247.34918212890625,251.0,54701.25,0.0,3720.703125,1.0,280.0447692871094,283.2593688964844,295.3378601074219,298.8138732910156,293.1499938964844,293.1499938964844,279.75,27259.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917374312877655,1.0,0.0,0.0,4.065426826477051,4.065455436706543,1.1028223525499925e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.8876953125,0.0,2056.8251953125,1895.4371337890625,0.0,3564.907470703125,1.0,1.0,0.0,3.0,1.0,0.0
18206580,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.7439736127853394,0.3441197872161865,0.3156778514385223,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8816395401954651,0.5835737586021423,0.5573610663414001,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9161110520362854,0.652459442615509,0.4591458439826965,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.8030110597610474,0.4349555075168609,0.4177398383617401,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.6560437679290771,0.2344416081905365,1.0859884023666382,284.91680908203125,284.95001220703125,301.9489440917969,292.3607177734375,298.3066101074219,297.0863952636719,284.915771484375,1.0,0.6750087738037109,0.3426065444946289,0.3426065444946289,1.0,1.0,-3.405657291412353,0.8538183569908142,2.5518388748168945,0.0854401439428329,0.9259887337684632,0.9259887337684632,0.0,250.7644958496093,251.0,55780.86328125,0.0,3710.443603515625,1.0,279.75469970703125,283.052001953125,295.3930969238281,299.0038757324219,293.1499938964844,293.1499938964844,279.75,31202.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277386665344238,1.0,0.0,0.0,4.045439720153809,4.045468330383301,1.0920051636276185e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.255859375,0.0,2062.368896484375,1895.4371337890625,0.0,3660.396728515625,1.0,1.0,0.0,3.0,1.0,0.0
18206640,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.7439195513725281,0.3440921902656555,0.3156549334526062,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8815733790397644,0.5835345387458801,0.5573263764381409,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9160400032997132,0.6524278521537781,0.4591251909732818,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8029531240463257,0.4349295496940613,0.4177177846431732,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.655993640422821,0.2344222962856292,1.085914969444275,284.9165344238281,284.95001220703125,301.9487609863281,292.3606262207031,298.30645751953125,297.0862731933594,284.91552734375,1.0,0.6750063300132751,0.3426085114479065,0.3426085114479065,1.0,1.0,-3.4054484367370605,0.8537602424621582,2.5516881942749023,0.0854305103421211,0.9255485534667968,0.9255485534667968,0.0,250.8106231689453,254.0,55778.31640625,0.0,3710.206298828125,1.0,279.7545471191406,283.0517883300781,295.3926086425781,299.0028686523437,293.1499938964844,293.1499938964844,279.45001220703125,31239.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277604818344116,1.0,0.0,0.0,4.045256614685059,4.045285701751709,1.0919063697656384e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.6787109375,0.0,2062.42822265625,1895.4371337890625,0.0,3660.5966796875,1.0,1.0,0.0,3.0,1.0,0.0
18206700,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873840332031,0.7414296269416809,0.3426083922386169,0.3145636618137359,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78668212890625,0.8785332441329956,0.5814985036849976,0.5556914806365967,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78662109375,0.9127843379974364,0.6506564617156982,0.4581280350685119,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869873046875,0.8002759218215942,0.4335452020168304,0.4166606962680816,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78857421875,0.653681755065918,0.2334194928407669,1.082385540008545,284.7868347167969,284.95001220703125,301.9403076171875,292.3573303222656,298.299560546875,297.0804748535156,284.7864074707031,1.0,0.6748334169387817,0.3426962494850158,0.3426962494850158,1.0,1.0,-3.3954594135284424,0.8509606122970581,2.5444986820220947,0.0849824249744415,0.8059430122375488,0.8059430122375488,0.0,252.9180145263672,254.0,56392.92578125,0.0,3698.299072265625,1.0,279.4915771484375,282.9032592773437,295.41192626953125,299.1390991210937,293.1499938964844,293.1499938964844,279.45001220703125,40571.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345127940177916,1.0,0.0,0.0,3.949413061141968,3.949442625045776,1.0407786703581223e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.48828125,0.0,2010.463623046875,1895.4371337890625,0.0,3722.43505859375,0.9826187491416932,1.0,0.0,3.0,1.0,0.0
18206760,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.738823652267456,0.3412547707557678,0.3133298456668854,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.8753730058670044,0.5795885920524597,0.5538739562034607,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.9094378352165222,0.649081289768219,0.4569784700870514,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.7974572777748108,0.432229995727539,0.4154398143291473,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.6512354016304016,0.2324102222919464,1.0782195329666138,284.848388671875,284.95001220703125,301.9315185546875,292.353759765625,298.29266357421875,297.0747985839844,284.8504333496094,1.0,0.6744946241378784,0.3428098559379577,0.3428098559379577,1.0,1.0,-3.3839271068573,0.8477616906166077,2.536165475845337,0.0844113677740097,0.8029868602752686,0.8029868602752686,0.0,255.0409240722656,257.0,55770.25390625,0.0,3682.824462890625,1.0,279.4561462402344,282.9769897460937,295.37310791015625,299.00689697265625,293.1499938964844,293.1499938964844,279.75,41869.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348427057266236,1.0,0.0,0.0,3.782389879226685,3.7824180126190186,9.546098453938612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.5234375,0.0,1808.5521240234373,1895.4371337890625,0.0,3725.4482421875,0.951774835586548,1.0,0.0,3.0,1.0,0.0
18206820,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.7356311082839966,0.3398258686065674,0.311913788318634,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.8712931871414185,0.5771662592887878,0.5514330863952637,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.9055254459381104,0.6477031707763672,0.4558459818363189,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.7938519716262817,0.4306819140911102,0.4138753414154053,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.6479527950286865,0.2310314029455185,1.0719507932662964,284.9560852050781,284.95001220703125,301.9129943847656,292.34588623046875,298.2842102050781,297.0700378417969,284.9560852050781,1.0,0.674047589302063,0.3430370390415191,0.3430370390415191,1.0,1.0,-3.368495225906372,0.8437145352363586,2.524780750274658,0.0838091522455215,0.8656882047653198,0.8656882047653198,0.0,257.79071044921875,260.0,54714.32421875,0.0,3661.713134765625,1.0,279.7433166503906,283.1127319335937,295.3066711425781,298.7961120605469,293.1499938964844,293.1499938964844,280.04998779296875,34577.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922574818134308,1.0,0.0,0.0,3.880472898483277,3.8805007934570312,1.0047605201179977e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.85107421875,0.0,1873.2484130859373,1895.4371337890625,0.0,3612.9013671875,0.9676865935325624,1.0,0.0,3.0,1.0,0.0
18206880,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.7356311082839966,0.3398258686065674,0.311913788318634,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.8712931871414185,0.5771662592887878,0.5514330863952637,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.9055254459381104,0.6477031707763672,0.4558459818363189,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.7938519716262817,0.4306819140911102,0.4138753414154053,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.6479527950286865,0.2310314029455185,1.0719507932662964,284.9560852050781,284.95001220703125,301.9129943847656,292.34588623046875,298.2842102050781,297.0700378417969,284.9560852050781,1.0,0.674047589302063,0.3430370390415191,0.3430370390415191,1.0,1.0,-3.368495225906372,0.8437145352363586,2.524780750274658,0.0838091522455215,0.8656882047653198,0.8656882047653198,0.0,257.79071044921875,260.0,54714.32421875,0.0,3661.713134765625,1.0,279.7433166503906,283.1127319335937,295.3066711425781,298.7961120605469,293.1499938964844,293.1499938964844,280.04998779296875,34577.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922574818134308,1.0,0.0,0.0,3.880472898483277,3.8805007934570312,1.0047605201179977e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.85107421875,0.0,1873.2484130859373,1895.4371337890625,0.0,3612.9013671875,0.9676865935325624,1.0,0.0,3.0,1.0,0.0
18206940,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7332143187522888,0.338715136051178,0.3109884858131408,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.868073582649231,0.5751340985298157,0.5495877265930176,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.902665674686432,0.6467317342758179,0.4552205204963684,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.7910605669021606,0.4294816553592682,0.4128086864948272,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.6454185247421265,0.2299411594867706,1.0673744678497314,285.0338134765625,284.95001220703125,301.8931884765625,292.3370056152344,298.2784118652344,297.0687255859375,285.03387451171875,1.0,0.6739601492881775,0.3432642519474029,0.3432642519474029,1.0,1.0,-3.3576221466064453,0.841057300567627,2.5165648460388184,0.0836854949593544,0.966869056224823,0.966869056224823,0.0,260.1624755859375,263.0,53854.54296875,0.0,3649.39990234375,1.0,280.044921875,283.2164306640625,295.3041381835937,298.7274475097656,293.1499938964844,293.1499938964844,279.75,29258.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131180047988892,1.0,0.0,0.0,4.056713581085205,4.056742191314697,1.0981001423715495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.5625,0.0,2061.577880859375,1895.4371337890625,0.0,3525.51708984375,1.0,1.0,0.0,3.0,1.0,0.0
18207000,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7332143187522888,0.338715136051178,0.3109884858131408,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.868073582649231,0.5751340985298157,0.5495877265930176,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.902665674686432,0.6467317342758179,0.4552205204963684,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.7910605669021606,0.4294816553592682,0.4128086864948272,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.6454185247421265,0.2299411594867706,1.0673744678497314,285.0338134765625,284.95001220703125,301.8931884765625,292.3370056152344,298.2784118652344,297.0687255859375,285.03387451171875,1.0,0.6739601492881775,0.3432642519474029,0.3432642519474029,1.0,1.0,-3.3576221466064453,0.841057300567627,2.5165648460388184,0.0836854949593544,0.966869056224823,0.966869056224823,0.0,260.1624755859375,263.0,53854.54296875,0.0,3649.39990234375,1.0,280.044921875,283.2164306640625,295.3041381835937,298.7274475097656,293.1499938964844,293.1499938964844,279.75,29258.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131180047988892,1.0,0.0,0.0,4.056713581085205,4.056742191314697,1.0981001423715495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.5625,0.0,2061.577880859375,1895.4371337890625,0.0,3525.51708984375,1.0,1.0,0.0,3.0,1.0,0.0
18207060,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.7295491099357605,0.33631432056427,0.3093388080596924,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.863514244556427,0.5716890096664429,0.5469223856925964,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8982912302017212,0.6439184546470642,0.4537683129310608,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7870015501976013,0.4271883070468902,0.4111365973949432,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.6419677734375,0.2282227575778961,1.0614150762557983,284.879638671875,284.95001220703125,301.8721008300781,292.3271179199219,298.2682189941406,297.0621032714844,284.8812866210937,1.0,0.6737380623817444,0.3435968160629272,0.3435968160629272,1.0,1.0,-3.341521739959717,0.8370848894119263,2.50443696975708,0.0836002230644226,0.8479300737380981,0.8479300737380981,0.0,263.6006774902344,266.0,54580.51953125,0.0,3630.818359375,1.0,279.7546691894531,283.0421142578125,295.35662841796875,298.8988037109375,293.1499938964844,293.1499938964844,280.04998779296875,38332.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923330783843994,1.0,0.0,0.0,3.964331150054932,3.964360475540161,1.0486561450306908e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.3056640625,0.0,2012.0211181640625,1895.4371337890625,0.0,3619.864501953125,0.9879589676856996,1.0,0.0,3.0,1.0,0.0
18207120,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.7295491099357605,0.33631432056427,0.3093388080596924,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.863514244556427,0.5716890096664429,0.5469223856925964,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8982912302017212,0.6439184546470642,0.4537683129310608,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7870015501976013,0.4271883070468902,0.4111365973949432,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.6419677734375,0.2282227575778961,1.0614150762557983,284.879638671875,284.95001220703125,301.8721008300781,292.3271179199219,298.2682189941406,297.0621032714844,284.8812866210937,1.0,0.6737380623817444,0.3435968160629272,0.3435968160629272,1.0,1.0,-3.341521739959717,0.8370848894119263,2.50443696975708,0.0836002230644226,0.8479300737380981,0.8479300737380981,0.0,263.6006774902344,266.0,54580.51953125,0.0,3630.818359375,1.0,279.7546691894531,283.0421142578125,295.35662841796875,298.8988037109375,293.1499938964844,293.1499938964844,280.04998779296875,38332.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923330783843994,1.0,0.0,0.0,3.964331150054932,3.964360475540161,1.0486561450306908e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.3056640625,0.0,2012.0211181640625,1895.4371337890625,0.0,3619.864501953125,0.9879589676856996,1.0,0.0,3.0,1.0,0.0
18207180,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.7261733412742615,0.3346801400184631,0.3077478110790252,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8593344688415527,0.5690568685531616,0.5442988872528076,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8943249583244324,0.6422170400619507,0.452408105134964,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7832316160202026,0.4254645705223083,0.4094331860542297,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.6386831402778625,0.2267506569623947,1.0549190044403076,285.0048217773437,284.95001220703125,301.8497314453125,292.3162536621094,298.2597351074219,297.0581359863281,285.0049133300781,1.0,0.6733393669128418,0.3439293801784515,0.3439293801784515,1.0,1.0,-3.324948310852051,0.832977294921875,2.491971015930176,0.0832199826836586,0.9464846849441528,0.9464846849441528,0.0,266.68292236328125,269.0,53402.6328125,0.0,3609.234619140625,1.0,280.0443115234375,283.19744873046875,295.2891845703125,298.698974609375,293.1499938964844,293.1499938964844,279.75,30606.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139952063560486,1.0,0.0,0.0,4.046776294708252,4.046804904937744,1.0927268476734753e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.0263671875,0.0,2059.245849609375,1895.4371337890625,0.0,3533.64306640625,1.0,1.0,0.0,3.0,1.0,0.0
18207240,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.7261733412742615,0.3346801400184631,0.3077478110790252,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8593344688415527,0.5690568685531616,0.5442988872528076,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8943249583244324,0.6422170400619507,0.452408105134964,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7832316160202026,0.4254645705223083,0.4094331860542297,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.6386831402778625,0.2267506569623947,1.0549190044403076,285.0048217773437,284.95001220703125,301.8497314453125,292.3162536621094,298.2597351074219,297.0581359863281,285.0049133300781,1.0,0.6733393669128418,0.3439293801784515,0.3439293801784515,1.0,1.0,-3.324948310852051,0.832977294921875,2.491971015930176,0.0832199826836586,0.9464846849441528,0.9464846849441528,0.0,266.68292236328125,269.0,53402.6328125,0.0,3609.234619140625,1.0,280.0443115234375,283.19744873046875,295.2891845703125,298.698974609375,293.1499938964844,293.1499938964844,279.75,30606.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139952063560486,1.0,0.0,0.0,4.046776294708252,4.046804904937744,1.0927268476734753e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.0263671875,0.0,2059.245849609375,1895.4371337890625,0.0,3533.64306640625,1.0,1.0,0.0,3.0,1.0,0.0
18207300,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.7246231436729431,0.3335717916488647,0.3070427775382995,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8574087619781494,0.5674200654029846,0.5430890917778015,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.8925085067749023,0.6409271955490112,0.4518148005008697,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.7814982533454895,0.4243665039539337,0.408665120601654,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.6371767520904541,0.2258976399898529,1.0519464015960691,284.8662414550781,284.95001220703125,301.8381042480469,292.3104553222656,298.2548828125,297.05548095703125,284.8609619140625,1.0,0.6731884479522705,0.3440956771373749,0.3440956771373749,1.0,1.0,-3.317439556121826,0.8311538696289062,2.48628568649292,0.0832064896821975,0.8507738709449768,0.8507738709449768,0.0,268.16473388671875,269.0,54324.3359375,0.0,3599.974853515625,1.0,279.78936767578125,283.030517578125,295.3412170410156,298.90338134765625,293.1499938964844,293.1499938964844,279.75,36087.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201611280441284,1.0,0.0,0.0,4.019097328186035,4.019126892089844,1.077830006579461e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.1318359375,0.0,2066.992431640625,1895.4371337890625,0.0,3590.6455078125,0.9983953833580016,1.0,0.0,3.0,1.0,0.0
18207360,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7225063443183899,0.3322220742702484,0.3059688508510589,296.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8549131751060486,0.5655131936073303,0.541450023651123,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8900218605995178,0.6393067240715027,0.4508074820041656,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7792118191719055,0.4230424463748932,0.40756556391716,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.6352481245994568,0.22488734126091,1.048075556755066,284.8787536621094,284.95001220703125,301.8261413574219,292.3044128417969,298.2488098144531,297.05145263671875,284.88092041015625,1.0,0.6728874444961548,0.3442867994308471,0.3442867994308471,1.0,1.0,-3.306992530822754,0.8284901976585388,2.4785022735595703,0.0829924345016479,0.8304595351219177,0.8304595351219177,0.0,270.0477600097656,272.0,53856.53125,0.0,3586.1328125,1.0,279.7552490234375,283.05694580078125,295.3240661621094,298.8245544433594,293.1499938964844,293.1499938964844,280.04998779296875,39954.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921916127204895,1.0,0.0,0.0,3.89502215385437,3.895051240921021,1.0123090987690375e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.87353515625,0.0,1934.65380859375,1895.4371337890625,0.0,3606.830810546875,0.9746477007865906,1.0,0.0,3.0,1.0,0.0
18207420,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.7198376655578613,0.3309074342250824,0.3046501874923706,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8517308831214905,0.5633785128593445,0.5392778515815735,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.8869725465774536,0.6379218697547913,0.4496605396270752,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.7762967348098755,0.4216148853302002,0.4061187505722046,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.6326885223388672,0.2236454486846923,1.0424654483795166,284.9838562011719,284.95001220703125,301.8063049316406,292.2942199707031,298.2418518066406,297.0486145019531,284.9825439453125,1.0,0.6724506616592407,0.3445937931537628,0.3445937931537628,1.0,1.0,-3.2929203510284424,0.825057327747345,2.467863082885742,0.0826974511146545,0.9062281250953674,0.9062281250953674,0.0,272.42828369140625,272.0,52907.9296875,0.0,3566.715576171875,1.0,280.03717041015625,283.18475341796875,295.2544860839844,298.6205444335937,293.1499938964844,293.1499938964844,280.04998779296875,32913.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119988083839417,1.0,0.0,0.0,4.01744270324707,4.017471790313721,1.0769427944978816e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.3984375,0.0,2038.613037109375,1895.4371337890625,0.0,3515.144287109375,0.996947169303894,1.0,0.0,3.0,1.0,0.0
18207480,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.7192963361740112,0.3305738568305969,0.3044028282165527,296.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.8510727286338806,0.5628436207771301,0.5388323664665222,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8863620758056641,0.6375582814216614,0.4494600594043731,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.7756991386413574,0.4212607145309448,0.4058327376842499,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.6321544051170349,0.223347008228302,1.0412909984588623,284.97772216796875,284.95001220703125,301.8013000488281,292.2916259765625,298.24029541015625,297.048095703125,284.9765319824219,1.0,0.6723777651786804,0.3446691036224365,0.3446691036224365,1.0,1.0,-3.290090560913086,0.8244050741195679,2.4656853675842285,0.0827088505029678,0.9059844613075256,0.9059844613075256,0.0,272.9403686523437,275.0,52884.71484375,0.0,3563.0087890625,1.0,280.0434265136719,283.1798095703125,295.2594909667969,298.63409423828125,293.1499938964844,293.1499938964844,279.75,33238.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114167094230652,1.0,0.0,0.0,4.0311360359191895,4.03116512298584,1.084296741282742e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.537109375,0.0,2059.7978515625,1895.4371337890625,0.0,3509.746826171875,1.0,1.0,0.0,3.0,1.0,0.0
18207540,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7155792713165283,0.3281153440475464,0.3025524020195007,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8468305468559265,0.5592807531356812,0.5358831286430359,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8821793794631958,0.6346219182014465,0.4477629363536834,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7717913389205933,0.4187933504581451,0.4038593769073486,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.6287857890129089,0.2214270830154419,1.034015655517578,284.8923034667969,284.95001220703125,301.7752380371094,292.2778625488281,298.2292785644531,297.0420837402344,284.892822265625,1.0,0.6718122363090515,0.3450514078140259,0.3450514078140259,1.0,1.0,-3.2711641788482666,0.8196698427200317,2.4514942169189453,0.082416296005249,0.8113565444946289,0.8113565444946289,0.0,276.2502746582031,263.0,53039.671875,0.0,3537.679931640625,1.0,279.7557373046875,283.0855712890625,295.29156494140625,298.7413330078125,293.1499938964844,293.1499938964844,280.04998779296875,40809.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184280633926392,1.0,0.0,0.0,3.805683135986328,3.805711269378662,9.66403604252264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.2724609375,0.0,1828.9046630859373,1895.4371337890625,0.0,3574.644287109375,0.9556716084480286,1.0,0.0,3.0,1.0,0.0
18207600,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7155792713165283,0.3281153440475464,0.3025524020195007,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8468305468559265,0.5592807531356812,0.5358831286430359,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8821793794631958,0.6346219182014465,0.4477629363536834,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7717913389205933,0.4187933504581451,0.4038593769073486,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.6287857890129089,0.2214270830154419,1.034015655517578,284.8923034667969,284.95001220703125,301.7752380371094,292.2778625488281,298.2292785644531,297.0420837402344,284.892822265625,1.0,0.6718122363090515,0.3450514078140259,0.3450514078140259,1.0,1.0,-3.2711641788482666,0.8196698427200317,2.4514942169189453,0.082416296005249,0.8113565444946289,0.8113565444946289,0.0,276.2502746582031,263.0,53039.671875,0.0,3537.679931640625,1.0,279.7557373046875,283.0855712890625,295.29156494140625,298.7413330078125,293.1499938964844,293.1499938964844,280.04998779296875,40809.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184280633926392,1.0,0.0,0.0,3.805683135986328,3.805711269378662,9.66403604252264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.2724609375,0.0,1828.9046630859373,1895.4371337890625,0.0,3574.644287109375,0.9556716084480286,1.0,0.0,3.0,1.0,0.0
18207660,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.7161182165145874,0.3265210390090942,0.3008119761943817,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8475971221923828,0.5566443204879761,0.5330698490142822,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8836183547973633,0.6329014897346497,0.4462811350822449,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.7726291418075562,0.4170234501361847,0.401895523071289,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.6288462281227112,0.2198913097381591,1.0259982347488403,284.982666015625,284.95001220703125,301.7479858398437,292.2631225585937,298.2211608886719,297.0398864746094,284.9815979003906,1.0,0.6670766472816467,0.3455307781696319,0.3455307781696319,1.0,1.0,-3.251901388168335,0.8150993585586548,2.43680191040039,0.0822237655520439,0.8865675330162048,0.8865675330162048,0.0,272.1156005859375,251.0,52059.92578125,0.0,3470.463623046875,1.0,280.0435485839844,283.2021179199219,295.2279663085937,298.55206298828125,293.1499938964844,293.1499938964844,280.3500061035156,33440.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907259166240692,1.0,0.0,0.0,3.9406943321228014,3.9407224655151367,1.0361884505982744e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.74853515625,0.0,1941.375244140625,1895.4371337890625,0.0,3471.150390625,0.9803181290626526,1.0,0.0,3.0,1.0,0.0
18207720,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.7161182165145874,0.3265210390090942,0.3008119761943817,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8475971221923828,0.5566443204879761,0.5330698490142822,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8836183547973633,0.6329014897346497,0.4462811350822449,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.7726291418075562,0.4170234501361847,0.401895523071289,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.6288462281227112,0.2198913097381591,1.0259982347488403,284.982666015625,284.95001220703125,301.7479858398437,292.2631225585937,298.2211608886719,297.0398864746094,284.9815979003906,1.0,0.6670766472816467,0.3455307781696319,0.3455307781696319,1.0,1.0,-3.251901388168335,0.8150993585586548,2.43680191040039,0.0822237655520439,0.8865675330162048,0.8865675330162048,0.0,272.1156005859375,251.0,52059.92578125,0.0,3470.463623046875,1.0,280.0435485839844,283.2021179199219,295.2279663085937,298.55206298828125,293.1499938964844,293.1499938964844,280.3500061035156,33440.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907259166240692,1.0,0.0,0.0,3.9406943321228014,3.9407224655151367,1.0361884505982744e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.74853515625,0.0,1941.375244140625,1895.4371337890625,0.0,3471.150390625,0.9803181290626526,1.0,0.0,3.0,1.0,0.0
18207780,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.7193137407302856,0.3252843618392944,0.2993360757827759,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.8514581322669983,0.5543971657752991,0.5305662155151367,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.8885140419006348,0.6316134929656982,0.4450859129428863,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.7764374613761902,0.4155929684638977,0.4001678824424743,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.6311392784118652,0.2186355292797088,1.0186408758163452,285.0868225097656,284.95001220703125,301.7195129394531,292.2474670410156,298.21514892578125,297.0406494140625,285.0868530273437,1.0,0.6606730222702026,0.3460101783275604,0.3460101783275604,1.0,1.0,-3.2347524166107178,0.8111774325370789,2.423574924468994,0.0822133645415306,1.0,1.0,0.0,263.8810729980469,239.0,50920.6875,0.0,3386.06640625,1.0,280.3448486328125,283.3377685546875,295.21307373046875,298.45831298828125,293.1499938964844,293.1499938964844,280.04998779296875,27259.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976196050643921,1.0,0.0,0.0,4.06525468826294,4.065283298492432,1.102729015656223e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.28955078125,0.0,2056.593017578125,1895.4371337890625,0.0,3381.38525390625,1.0,1.0,0.0,3.0,1.0,0.0
18207840,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.7193137407302856,0.3252843618392944,0.2993360757827759,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.8514581322669983,0.5543971657752991,0.5305662155151367,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.8885140419006348,0.6316134929656982,0.4450859129428863,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.7764374613761902,0.4155929684638977,0.4001678824424743,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.6311392784118652,0.2186355292797088,1.0186408758163452,285.0868225097656,284.95001220703125,301.7195129394531,292.2474670410156,298.21514892578125,297.0406494140625,285.0868530273437,1.0,0.6606730222702026,0.3460101783275604,0.3460101783275604,1.0,1.0,-3.2347524166107178,0.8111774325370789,2.423574924468994,0.0822133645415306,1.0,1.0,0.0,263.8810729980469,239.0,50920.6875,0.0,3386.06640625,1.0,280.3448486328125,283.3377685546875,295.21307373046875,298.45831298828125,293.1499938964844,293.1499938964844,280.04998779296875,27259.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976196050643921,1.0,0.0,0.0,4.06525468826294,4.065283298492432,1.102729015656223e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.28955078125,0.0,2056.593017578125,1895.4371337890625,0.0,3381.38525390625,1.0,1.0,0.0,3.0,1.0,0.0
18207900,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.7212438583374023,0.3242807686328888,0.2985144853591919,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.8538646101951599,0.5528453588485718,0.5292192697525024,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.8914647698402405,0.6303850412368774,0.4443826675415039,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.7787966132164001,0.4145602285861969,0.3992388248443603,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.6326357126235962,0.2178571671247482,1.014886736869812,284.9422302246094,284.95001220703125,301.704833984375,292.2392883300781,298.2110900878906,297.03985595703125,284.9349975585937,1.0,0.6570687294006348,0.3462498784065246,0.3462498784065246,1.0,1.0,-3.225674867630005,0.8090494871139526,2.416625499725342,0.0822410732507705,0.9457569122314452,0.9457569122314452,0.0,259.15106201171875,239.0,51917.2578125,0.0,3339.670654296875,1.0,280.08917236328125,283.1617736816406,295.2743835449219,298.6793518066406,293.1499938964844,293.1499938964844,280.04998779296875,28853.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048747420310974,1.0,0.0,0.0,4.056931495666504,4.056960105895996,1.098218035622267e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7750.3056640625,0.0,2058.5087890625,1895.4371337890625,0.0,3448.98046875,1.0,1.0,0.0,3.0,1.0,0.0
18207960,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7227029204368591,0.3228906393051147,0.2972468435764313,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8558626174926758,0.5508559942245483,0.5273488163948059,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.893914520740509,0.6286081671714783,0.4431747198104858,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7807530760765076,0.4131718873977661,0.3979026973247528,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.6338150501251221,0.2168523371219635,1.0100417137145996,284.8991394042969,284.95001220703125,301.6898498535156,292.2308959960937,298.2051696777344,297.0369873046875,284.8978271484375,1.0,0.6530939936637878,0.3465145230293274,0.3465145230293274,1.0,1.0,-3.21302342414856,0.805870771408081,2.4071526527404785,0.0820149406790733,0.9054061770439148,0.9054061770439148,0.0,254.56788635253903,227.0,51823.58984375,0.0,3286.427978515625,1.0,280.0546264648437,283.1239624023437,295.26287841796875,298.6317749023437,293.1499938964844,293.1499938964844,279.75,32719.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082199335098268,1.0,0.0,0.0,4.037951946258545,4.037981033325195,1.0879666660912337e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.13037109375,0.0,2064.751220703125,1895.4371337890625,0.0,3480.076416015625,1.0,1.0,0.0,3.0,1.0,0.0
18208020,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.7255801558494568,0.3199219107627868,0.2942502796649933,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.8599968552589417,0.5466079115867615,0.5230259299278259,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.8989432454109192,0.6247924566268921,0.4402605593204498,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.7847369909286499,0.4101276397705078,0.3947212100028991,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.6361132860183716,0.2145981043577194,0.9985504746437072,284.8468322753906,284.95001220703125,301.6590270996094,292.21337890625,298.1915588378906,297.0297241210937,284.84820556640625,1.0,0.6443125605583191,0.3470437824726105,0.3470437824726105,1.0,1.0,-3.1830782890319824,0.7980566024780273,2.385021686553955,0.0810009837150573,0.7868899703025818,0.7868899703025818,0.0,244.92752075195312,215.0,51544.921875,0.0,3168.482421875,1.0,279.7560729980469,283.0727233886719,295.22967529296875,298.6048278808594,293.1499938964844,293.1499938964844,280.04998779296875,42977.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914987564086914,1.0,0.0,0.0,3.711490631103516,3.7115182876586914,9.191577419187524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.9296875,0.0,1731.8277587890625,1895.4371337890625,0.0,3542.830810546875,0.9370872974395752,1.0,0.0,3.0,1.0,0.0
