time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18208080,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.7255801558494568,0.3199219107627868,0.2942502796649933,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.8599968552589417,0.5466079115867615,0.5230259299278259,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.8989432454109192,0.6247924566268921,0.4402605593204498,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.7847369909286499,0.4101276397705078,0.3947212100028991,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.6361132860183716,0.2145981043577194,0.9985504746437072,284.8468322753906,284.95001220703125,301.6590270996094,292.21337890625,298.1915588378906,297.0297241210937,284.84820556640625,1.0,0.6443125605583191,0.3470437824726105,0.3470437824726105,1.0,1.0,-3.1830782890319824,0.7980566024780273,2.385021686553955,0.0810009837150573,0.7868899703025818,0.7868899703025818,0.0,244.92752075195312,215.0,51544.921875,0.0,3168.482421875,1.0,279.7560729980469,283.0727233886719,295.22967529296875,298.6048278808594,293.1499938964844,293.1499938964844,280.04998779296875,42977.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914987564086914,1.0,0.0,0.0,3.711490631103516,3.7115182876586914,9.191577419187524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.9296875,0.0,1731.8277587890625,1895.4371337890625,0.0,3542.830810546875,0.9370872974395752,1.0,0.0,3.0,1.0,0.0
18208140,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.7308663129806519,0.3183663785457611,0.2922082841396332,296.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.8669403195381165,0.5438832640647888,0.5197650194168091,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.9072247743606568,0.6229637861251831,0.4384232461452484,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.7913190722465515,0.4082571864128113,0.3923101127147674,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.6402997374534607,0.2130140662193298,0.988740861415863,284.9552917480469,284.95001220703125,301.62701416015625,292.1949462890625,298.1827087402344,297.0284729003906,284.9551696777344,1.0,0.6352804899215698,0.3475730717182159,0.3475730717182159,1.0,1.0,-3.1597900390625,0.7923018932342529,2.367488145828247,0.0804024711251258,0.8491496443748474,0.8491496443748474,0.0,233.3763122558593,203.0,50382.15625,0.0,3056.275634765625,1.0,280.04278564453125,283.21112060546875,295.1473083496094,298.37188720703125,293.1499938964844,293.1499938964844,280.3500061035156,34854.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900834321975708,1.0,0.0,0.0,3.79994535446167,3.799972534179688,9.634917432777002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.28857421875,0.0,1775.447021484375,1895.4371337890625,0.0,3411.3603515625,0.9500182271003724,1.0,0.0,3.0,1.0,0.0
18208200,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.7308663129806519,0.3183663785457611,0.2922082841396332,296.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.8669403195381165,0.5438832640647888,0.5197650194168091,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.9072247743606568,0.6229637861251831,0.4384232461452484,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.7913190722465515,0.4082571864128113,0.3923101127147674,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.6402997374534607,0.2130140662193298,0.988740861415863,284.9552917480469,284.95001220703125,301.62701416015625,292.1949462890625,298.1827087402344,297.0284729003906,284.9551696777344,1.0,0.6352804899215698,0.3475730717182159,0.3475730717182159,1.0,1.0,-3.1597900390625,0.7923018932342529,2.367488145828247,0.0804024711251258,0.8491496443748474,0.8491496443748474,0.0,233.3763122558593,203.0,50382.15625,0.0,3056.275634765625,1.0,280.04278564453125,283.21112060546875,295.1473083496094,298.37188720703125,293.1499938964844,293.1499938964844,280.3500061035156,34854.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900834321975708,1.0,0.0,0.0,3.79994535446167,3.799972534179688,9.634917432777002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.28857421875,0.0,1775.447021484375,1895.4371337890625,0.0,3411.3603515625,0.9500182271003724,1.0,0.0,3.0,1.0,0.0
18208260,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7375496625900269,0.3170947134494781,0.2906278371810913,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8756319284439087,0.5414994359016418,0.5170559883117676,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9180875420570374,0.6214737892150879,0.437052458524704,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7994886636734009,0.4067023992538452,0.3903695940971374,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.6458388566970825,0.2117176055908203,0.9806166291236876,285.0155029296875,284.95001220703125,301.5938720703125,292.17559814453125,298.1770935058594,297.0302429199219,285.0127258300781,1.0,0.6263604760169983,0.3483230173587799,0.3483230173587799,1.0,1.0,-3.1408817768096924,0.7885072231292725,2.35237455368042,0.0808726251125335,0.935753345489502,0.935753345489502,0.0,221.2593536376953,191.0,49640.76953125,0.0,2951.601806640625,1.0,280.3435363769531,283.29058837890625,295.1370544433594,298.296875,293.1499938964844,293.1499938964844,280.04998779296875,30623.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899160027503967,1.0,0.0,0.0,4.030693531036377,4.030722141265869,1.084058681044553e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.787109375,0.0,2037.5882568359373,1895.4371337890625,0.0,3309.422119140625,0.9985486268997192,1.0,0.0,3.0,1.0,0.0
18208320,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7375496625900269,0.3170947134494781,0.2906278371810913,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8756319284439087,0.5414994359016418,0.5170559883117676,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9180875420570374,0.6214737892150879,0.437052458524704,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7994886636734009,0.4067023992538452,0.3903695940971374,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.6458388566970825,0.2117176055908203,0.9806166291236876,285.0155029296875,284.95001220703125,301.5938720703125,292.17559814453125,298.1770935058594,297.0302429199219,285.0127258300781,1.0,0.6263604760169983,0.3483230173587799,0.3483230173587799,1.0,1.0,-3.1408817768096924,0.7885072231292725,2.35237455368042,0.0808726251125335,0.935753345489502,0.935753345489502,0.0,221.2593536376953,191.0,49640.76953125,0.0,2951.601806640625,1.0,280.3435363769531,283.29058837890625,295.1370544433594,298.296875,293.1499938964844,293.1499938964844,280.04998779296875,30623.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899160027503967,1.0,0.0,0.0,4.030693531036377,4.030722141265869,1.084058681044553e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.787109375,0.0,2037.5882568359373,1895.4371337890625,0.0,3309.422119140625,0.9985486268997192,1.0,0.0,3.0,1.0,0.0
18208380,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7434223294258118,0.3145769238471985,0.2882666885852813,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8835711479187012,0.5377339720726013,0.5134471654891968,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9282296895980836,0.6181586384773254,0.4347648620605469,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8068588376045227,0.4040751159191131,0.3877595663070678,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.6509087085723877,0.209828570485115,0.9710258841514589,284.8869934082031,284.95001220703125,301.5595703125,292.1553649902344,298.1670837402344,297.0272521972656,284.88818359375,1.0,0.6171084046363831,0.3490729629993438,0.3490729629993438,1.0,1.0,-3.116295337677002,0.7829113006591797,2.3333840370178223,0.0809433311223983,0.8205037117004395,0.8205037117004395,0.0,210.0789794921875,179.0,49905.078125,0.0,2841.56982421875,1.0,280.0554504394531,283.15484619140625,295.1819763183594,298.4377136230469,293.1499938964844,293.1499938964844,280.3500061035156,40321.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002547264099121,1.0,0.0,0.0,3.846373319625856,3.846401929855346,9.871796464722138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.21240234375,0.0,1875.7371826171875,1895.4371337890625,0.0,3405.958740234375,0.9643677473068236,1.0,0.0,3.0,1.0,0.0
18208440,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7434223294258118,0.3145769238471985,0.2882666885852813,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8835711479187012,0.5377339720726013,0.5134471654891968,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9282296895980836,0.6181586384773254,0.4347648620605469,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8068588376045227,0.4040751159191131,0.3877595663070678,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.6509087085723877,0.209828570485115,0.9710258841514589,284.8869934082031,284.95001220703125,301.5595703125,292.1553649902344,298.1670837402344,297.0272521972656,284.88818359375,1.0,0.6171084046363831,0.3490729629993438,0.3490729629993438,1.0,1.0,-3.116295337677002,0.7829113006591797,2.3333840370178223,0.0809433311223983,0.8205037117004395,0.8205037117004395,0.0,210.0789794921875,179.0,49905.078125,0.0,2841.56982421875,1.0,280.0554504394531,283.15484619140625,295.1819763183594,298.4377136230469,293.1499938964844,293.1499938964844,280.3500061035156,40321.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002547264099121,1.0,0.0,0.0,3.846373319625856,3.846401929855346,9.871796464722138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.21240234375,0.0,1875.7371826171875,1895.4371337890625,0.0,3405.958740234375,0.9643677473068236,1.0,0.0,3.0,1.0,0.0
18208500,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7466610670089722,0.3136917054653168,0.2870606780052185,296.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8879186511039734,0.5362505316734314,0.5116017460823059,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9337654113769532,0.617061972618103,0.4336072206497192,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8107384443283081,0.4030457735061645,0.3863984644412994,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.6536715030670166,0.2090084105730056,0.965909779071808,285.0032653808594,284.95001220703125,301.5420227050781,292.1449279785156,298.1625366210937,297.026611328125,285.0035095214844,1.0,0.6123350262641907,0.3494479358196258,0.3494479358196258,1.0,1.0,-3.1034414768218994,0.779930055141449,2.3235116004943848,0.0807812735438346,0.8970643877983093,0.8970643877983093,0.0,204.37811279296875,179.0,48968.890625,0.0,2785.45458984375,1.0,280.30596923828125,283.29351806640625,295.10565185546875,298.2052917480469,293.1499938964844,293.1499938964844,280.3500061035156,33447.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927815556526184,1.0,0.0,0.0,3.913151264190674,3.9131791591644287,1.0217544286206248e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7267.59130859375,0.0,1905.8564453125,1895.4371337890625,0.0,3336.210693359375,0.976620316505432,1.0,0.0,3.0,1.0,0.0
18208560,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7507520914077759,0.3129259943962097,0.2861592471599579,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8932146430015564,0.5348961353302002,0.5101054310798645,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.940401554107666,0.6161137819290161,0.4327910244464874,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.815313458442688,0.4021269977092743,0.3853035569190979,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.6571412682533264,0.2082713544368744,0.961480975151062,284.9820251464844,284.95001220703125,301.524169921875,292.1342468261719,298.15875244140625,297.02685546875,284.9802551269531,1.0,0.6076265573501587,0.3498111963272095,0.3498111963272095,1.0,1.0,-3.092934846878052,0.7776476740837097,2.3152871131896973,0.0808360129594802,0.8974117040634155,0.8974117040634155,0.0,198.32864379882807,167.0,48877.44921875,0.0,2732.568115234375,1.0,280.3445739746094,283.2740173339844,295.1014709472656,298.23297119140625,293.1499938964844,293.1499938964844,280.6499938964844,33088.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895468711853027,1.0,0.0,0.0,3.989902019500733,3.989930868148804,1.0622279660310596e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.18701171875,0.0,2003.20654296875,1895.4371337890625,0.0,3305.9697265625,0.9907153248786926,1.0,0.0,3.0,1.0,0.0
18208620,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953063964844,0.7556948661804199,0.3122025728225708,0.285174161195755,296.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09637451171875,0.8995356559753418,0.5335355997085571,0.5084599852561951,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965576171875,0.9481209516525269,0.6152420043945312,0.4318911731243133,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09588623046875,0.8206451535224915,0.4012236595153808,0.3841097950935364,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.6613703370094299,0.2075294703245163,0.956696629524231,285.0961303710937,284.95001220703125,301.5038452148437,292.1220397949219,298.1549377441406,297.0277709960937,285.09942626953125,1.0,0.6023609638214111,0.3502180278301239,0.3502180278301239,1.0,1.0,-3.081501245498657,0.7751862406730652,2.306314945220948,0.0809134989976883,1.0,1.0,0.0,191.5590209960937,167.0,47756.02734375,0.0,2674.41748046875,1.0,280.61785888671875,283.4207763671875,295.0608825683594,298.0714416503906,293.1499938964844,293.1499938964844,280.6499938964844,28143.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811657428741455,1.0,0.0,0.0,4.059274673461914,4.059302806854248,1.0994870081049155e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.72119140625,0.0,2055.79443359375,1895.4371337890625,0.0,3227.50439453125,1.0,1.0,0.0,3.0,1.0,0.0
18208680,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125183105469,0.7601932883262634,0.3117478787899017,0.284559428691864,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.9051921963691713,0.5325974225997925,0.507358193397522,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.9547606706619264,0.6147099733352661,0.4313621819019317,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.8253257870674133,0.4006243646144867,0.3833231627941131,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.6652272343635559,0.2070282548666,0.9533841013908386,285.1125793457031,284.95001220703125,301.4876403808594,292.1122436523437,298.1525573730469,297.0292358398437,285.1126708984375,1.0,0.5982874631881714,0.3505376577377319,0.3505376577377319,1.0,1.0,-3.073871612548828,0.7736750245094299,2.300196647644043,0.0810919031500816,1.0,1.0,0.0,186.09542846679688,155.0,47563.125,0.0,2630.87646484375,1.0,280.6449584960937,283.43994140625,295.0731506347656,298.11383056640625,293.1499938964844,293.1499938964844,280.3500061035156,27241.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788544535636902,1.0,0.0,0.0,4.065682411193848,4.065710544586182,1.1029609368051752e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.01220703125,0.0,2057.025146484375,1895.4371337890625,0.0,3205.84375,1.0,1.0,0.0,3.0,1.0,0.0
18208740,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.7696583867073059,0.3094404339790344,0.2824839949607849,296.9158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.9180843234062196,0.5290514826774597,0.5040676593780518,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.9680011868476868,0.6116210222244263,0.4293534457683563,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.8352219462394714,0.3981683254241943,0.3809524178504944,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.6734873056411743,0.2052870839834213,0.9445830583572388,284.9167785644531,284.95001220703125,301.45001220703125,292.08935546875,298.1427917480469,297.0277404785156,284.9151611328125,1.0,0.5888007879257202,0.3512641489505768,0.3512641489505768,1.0,1.0,-3.051587581634521,0.768645167350769,2.282942533493042,0.0811873897910118,0.9331095218658448,0.9331095218658448,0.0,174.6063995361328,143.0,48460.94140625,0.0,2528.12890625,1.0,280.3544921875,283.2177429199219,295.12237548828125,298.2831726074219,293.1499938964844,293.1499938964844,280.04998779296875,30614.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897736072540283,1.0,0.0,0.0,4.048330307006836,4.048359394073486,1.0935665386568871e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.7197265625,0.0,2061.420654296875,1895.4371337890625,0.0,3308.090576171875,1.0,1.0,0.0,3.0,1.0,0.0
18208800,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.7696583867073059,0.3094404339790344,0.2824839949607849,296.9158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.9180843234062196,0.5290514826774597,0.5040676593780518,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.9680011868476868,0.6116210222244263,0.4293534457683563,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.8352219462394714,0.3981683254241943,0.3809524178504944,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.6734873056411743,0.2052870839834213,0.9445830583572388,284.9167785644531,284.95001220703125,301.45001220703125,292.08935546875,298.1427917480469,297.0277404785156,284.9151611328125,1.0,0.5888007879257202,0.3512641489505768,0.3512641489505768,1.0,1.0,-3.051587581634521,0.768645167350769,2.282942533493042,0.0811873897910118,0.9331095218658448,0.9331095218658448,0.0,174.6063995361328,143.0,48460.94140625,0.0,2528.12890625,1.0,280.3544921875,283.2177429199219,295.12237548828125,298.2831726074219,293.1499938964844,293.1499938964844,280.04998779296875,30614.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897736072540283,1.0,0.0,0.0,4.048330307006836,4.048359394073486,1.0935665386568871e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.7197265625,0.0,2061.420654296875,1895.4371337890625,0.0,3308.090576171875,1.0,1.0,0.0,3.0,1.0,0.0
18208860,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.7780344486236572,0.3063392341136932,0.2793966233730316,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316650390625,0.9302972555160522,0.5245754718780518,0.4995589256286621,296.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318786621094,0.978954255580902,0.6074157953262329,0.4262085258960724,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312072753906,0.8442462682723999,0.3949054479598999,0.3775845468044281,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291320800781,0.680784285068512,0.2029637396335601,0.9327776432037354,284.8314208984375,284.95001220703125,301.41033935546875,292.0649108886719,298.12774658203125,297.0208435058594,284.8344421386719,1.0,0.5785699486732483,0.3520302772521972,0.3520302772521972,1.0,1.0,-3.020438432693481,0.7608755826950073,2.259562969207764,0.0804034247994422,0.7910535931587219,0.7910535931587219,0.0,163.9864501953125,131.0,48292.703125,0.0,2414.896484375,1.0,280.0557861328125,283.1359558105469,295.0871887207031,298.26318359375,293.1499938964844,293.1499938964844,280.3500061035156,43326.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979368805885315,1.0,0.0,0.0,3.742316246032715,3.742344379425049,9.344892077933764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.47314453125,0.0,1771.2418212890625,1895.4371337890625,0.0,3384.345703125,0.9440513849258424,1.0,0.0,3.0,1.0,0.0
18208920,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.7780344486236572,0.3063392341136932,0.2793966233730316,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316650390625,0.9302972555160522,0.5245754718780518,0.4995589256286621,296.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318786621094,0.978954255580902,0.6074157953262329,0.4262085258960724,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312072753906,0.8442462682723999,0.3949054479598999,0.3775845468044281,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291320800781,0.680784285068512,0.2029637396335601,0.9327776432037354,284.8314208984375,284.95001220703125,301.41033935546875,292.0649108886719,298.12774658203125,297.0208435058594,284.8344421386719,1.0,0.5785699486732483,0.3520302772521972,0.3520302772521972,1.0,1.0,-3.020438432693481,0.7608755826950073,2.259562969207764,0.0804034247994422,0.7910535931587219,0.7910535931587219,0.0,163.9864501953125,131.0,48292.703125,0.0,2414.896484375,1.0,280.0557861328125,283.1359558105469,295.0871887207031,298.26318359375,293.1499938964844,293.1499938964844,280.3500061035156,43326.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979368805885315,1.0,0.0,0.0,3.742316246032715,3.742344379425049,9.344892077933764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.47314453125,0.0,1771.2418212890625,1895.4371337890625,0.0,3384.345703125,0.9440513849258424,1.0,0.0,3.0,1.0,0.0
18208980,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.790723443031311,0.3046453893184662,0.2771825790405273,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9476107954978944,0.5216229557991028,0.4960338175296783,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9927787184715272,0.6052470207214355,0.4240792691707611,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8574711084365845,0.3928035497665405,0.3749122321605682,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6915349364280701,0.2012587934732437,0.9223217368125916,284.94952392578125,284.95001220703125,301.36785888671875,292.0382080078125,298.1171264648437,297.02008056640625,284.94940185546875,1.0,0.5682385563850403,0.3527963757514953,0.3527963757514953,1.0,1.0,-2.995187759399414,0.7549545168876648,2.240233421325684,0.0799652189016342,0.8535769581794739,0.8535769581794739,0.0,152.0527801513672,119.0,47115.83984375,0.0,2307.70361328125,1.0,280.34295654296875,283.2816162109375,294.9886474609375,298.0143127441406,293.1499938964844,293.1499938964844,280.6499938964844,34870.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831652998924255,1.0,0.0,0.0,3.830906391143799,3.830933809280396,9.792562423172058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.13671875,0.0,1813.5614013671875,1895.4371337890625,0.0,3246.23681640625,0.9569082856178284,1.0,0.0,3.0,1.0,0.0
18209040,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.790723443031311,0.3046453893184662,0.2771825790405273,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9476107954978944,0.5216229557991028,0.4960338175296783,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9927787184715272,0.6052470207214355,0.4240792691707611,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8574711084365845,0.3928035497665405,0.3749122321605682,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6915349364280701,0.2012587934732437,0.9223217368125916,284.94952392578125,284.95001220703125,301.36785888671875,292.0382080078125,298.1171264648437,297.02008056640625,284.94940185546875,1.0,0.5682385563850403,0.3527963757514953,0.3527963757514953,1.0,1.0,-2.995187759399414,0.7549545168876648,2.240233421325684,0.0799652189016342,0.8535769581794739,0.8535769581794739,0.0,152.0527801513672,119.0,47115.83984375,0.0,2307.70361328125,1.0,280.34295654296875,283.2816162109375,294.9886474609375,298.0143127441406,293.1499938964844,293.1499938964844,280.6499938964844,34870.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831652998924255,1.0,0.0,0.0,3.830906391143799,3.830933809280396,9.792562423172058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.13671875,0.0,1813.5614013671875,1895.4371337890625,0.0,3246.23681640625,0.9569082856178284,1.0,0.0,3.0,1.0,0.0
18209100,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.7982392311096191,0.3039872646331787,0.2762957215309143,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.9572203159332277,0.5203583240509033,0.4945210218429565,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.9990000128746032,0.6044250130653381,0.4226156771183014,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.8653770685195923,0.3919419050216675,0.3737939298152923,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.6979305148124695,0.2005488872528076,0.917823612689972,285.0515441894531,284.95001220703125,301.3456115722656,292.02410888671875,298.11260986328125,297.02099609375,285.0518493652344,1.0,0.5631216764450073,0.3531794548034668,0.3531794548034668,1.0,1.0,-2.983805179595948,0.7523694634437561,2.231435537338257,0.0799920335412025,0.9383980631828308,0.9383980631828308,0.0,146.0290985107422,119.0,46267.96875,0.0,2256.644287109375,1.0,280.6044921875,283.40509033203125,294.94793701171875,297.852783203125,293.1499938964844,293.1499938964844,280.6499938964844,30307.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740721940994263,1.0,0.0,0.0,3.94401478767395,3.944042682647705,1.0379354762335424e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.37744140625,0.0,1920.3603515625,1895.4371337890625,0.0,3161.006103515625,0.9809828996658324,1.0,0.0,3.0,1.0,0.0
18209160,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8041558265686035,0.3032752275466919,0.2755737900733948,296.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.964393138885498,0.5190460681915283,0.493204265832901,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9990000128746032,0.604280412197113,0.4134629070758819,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8716690540313721,0.3910498321056366,0.3728484809398651,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.702885091304779,0.1998409926891327,0.91398024559021,285.0168151855469,284.95001220703125,301.3227233886719,292.0094909667969,298.1073608398437,297.02166748046875,285.01348876953125,1.0,0.557591438293457,0.353668063879013,0.353668063879013,1.0,1.0,-2.9645802974700928,0.7475325465202332,2.217047691345215,0.0795868337154388,0.9441049098968506,0.9441049098968506,0.0,141.13723754882812,122.0,46134.15234375,0.0,2197.982421875,1.0,280.6444396972656,283.3697509765625,294.9652709960937,297.917724609375,293.1499938964844,293.1499938964844,280.3500061035156,30243.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710818886756897,1.0,0.0,0.0,4.049745082855225,4.049773693084717,1.0943308552668896e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7480.95263671875,0.0,2060.26904296875,1895.4371337890625,0.0,3132.958984375,1.0,1.0,0.0,3.0,1.0,0.0
18209220,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8081154823303223,0.3006508648395538,0.2733789384365082,296.8996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9693332314491272,0.5151020288467407,0.4896975457668304,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.9990000128746032,0.604194164276123,0.4042735397815704,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8762969970703125,0.3882275521755218,0.3703229129314422,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7060847282409668,0.1978870779275894,0.9052551984786988,284.8743591308594,284.95001220703125,301.2751770019531,291.9788513183594,298.09356689453125,297.018310546875,284.8764343261719,1.0,0.5508497357368469,0.3546452820301056,0.3546452820301056,1.0,1.0,-2.933167219161988,0.7401272654533386,2.193039894104004,0.0789745151996612,0.8165892362594604,0.8165892362594604,0.0,136.22940063476562,125.0,46261.890625,0.0,2119.0400390625,1.0,280.3553466796875,283.2270202636719,295.0037841796875,298.0383605957031,293.1499938964844,293.1499938964844,280.6499938964844,40999.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88118577003479,1.0,0.0,0.0,3.8466293811798096,3.8466579914093018,9.873109547697825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.1298828125,0.0,1881.403564453125,1895.4371337890625,0.0,3227.692138671875,0.9646294713020324,1.0,0.0,3.0,1.0,0.0
18209280,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8081154823303223,0.3006508648395538,0.2733789384365082,296.8996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9693332314491272,0.5151020288467407,0.4896975457668304,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.9990000128746032,0.604194164276123,0.4042735397815704,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8762969970703125,0.3882275521755218,0.3703229129314422,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7060847282409668,0.1978870779275894,0.9052551984786988,284.8743591308594,284.95001220703125,301.2751770019531,291.9788513183594,298.09356689453125,297.018310546875,284.8764343261719,1.0,0.5508497357368469,0.3546452820301056,0.3546452820301056,1.0,1.0,-2.933167219161988,0.7401272654533386,2.193039894104004,0.0789745151996612,0.8165892362594604,0.8165892362594604,0.0,136.22940063476562,125.0,46261.890625,0.0,2119.0400390625,1.0,280.3553466796875,283.2270202636719,295.0037841796875,298.0383605957031,293.1499938964844,293.1499938964844,280.6499938964844,40999.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88118577003479,1.0,0.0,0.0,3.8466293811798096,3.8466579914093018,9.873109547697825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.1298828125,0.0,1881.403564453125,1895.4371337890625,0.0,3227.692138671875,0.9646294713020324,1.0,0.0,3.0,1.0,0.0
18209340,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8086282014846802,0.2988247871398926,0.2714704871177673,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.970094621181488,0.5120571255683899,0.486525148153305,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9990000128746032,0.6046841144561768,0.4006880819797516,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.8770856857299805,0.3860412836074829,0.3680140376091003,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7060409784317017,0.1962306052446365,0.8970687985420227,284.9798278808594,284.95001220703125,301.2254333496094,291.94647216796875,298.08282470703125,297.0186767578125,284.9785461425781,1.0,0.5465540885925293,0.3556225299835205,0.3556225299835205,1.0,1.0,-2.9101245403289795,0.735359251499176,2.174765348434448,0.0791637673974037,0.8962448835372925,0.8962448835372925,0.0,133.92373657226562,128.0,45193.609375,0.0,2068.537109375,1.0,280.643798828125,283.3558349609375,294.90875244140625,297.8158264160156,293.1499938964844,293.1499938964844,280.95001220703125,33266.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691723346710205,1.0,0.0,0.0,3.984384536743164,3.9844133853912354,1.0592922308205743e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.82421875,0.0,1997.327392578125,1895.4371337890625,0.0,3115.04638671875,0.989885687828064,1.0,0.0,3.0,1.0,0.0
18209400,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8086282014846802,0.2988247871398926,0.2714704871177673,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.970094621181488,0.5120571255683899,0.486525148153305,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9990000128746032,0.6046841144561768,0.4006880819797516,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.8770856857299805,0.3860412836074829,0.3680140376091003,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7060409784317017,0.1962306052446365,0.8970687985420227,284.9798278808594,284.95001220703125,301.2254333496094,291.94647216796875,298.08282470703125,297.0186767578125,284.9785461425781,1.0,0.5465540885925293,0.3556225299835205,0.3556225299835205,1.0,1.0,-2.9101245403289795,0.735359251499176,2.174765348434448,0.0791637673974037,0.8962448835372925,0.8962448835372925,0.0,133.92373657226562,128.0,45193.609375,0.0,2068.537109375,1.0,280.643798828125,283.3558349609375,294.90875244140625,297.8158264160156,293.1499938964844,293.1499938964844,280.95001220703125,33266.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691723346710205,1.0,0.0,0.0,3.984384536743164,3.9844133853912354,1.0592922308205743e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.82421875,0.0,1997.327392578125,1895.4371337890625,0.0,3115.04638671875,0.989885687828064,1.0,0.0,3.0,1.0,0.0
18209460,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165466308594,0.8076830506324768,0.2974424064159393,0.2701136469841003,296.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166381835937,0.9689375162124634,0.5095424056053162,0.4840189516544342,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166687011719,0.9990000128746032,0.6049507260322571,0.4000841379165649,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166076660156,0.8760971426963806,0.3842829167842865,0.3662386536598205,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163635253906,0.7045720815658569,0.1948298066854477,0.890434741973877,285.1166076660156,284.95001220703125,301.17364501953125,291.9125061035156,298.0751037597656,297.0223693847656,285.11688232421875,1.0,0.5441141128540039,0.3567127287387848,0.3567127287387848,1.0,1.0,-2.894640684127808,0.733282208442688,2.161358594894409,0.0803982019424438,1.0,1.0,0.0,133.09115600585938,131.0,43926.984375,0.0,2038.5343017578125,1.0,280.9449462890625,283.5260009765625,294.8686218261719,297.6864013671875,293.1499938964844,293.1499938964844,280.6499938964844,27241.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857295036315918,1.0,0.0,0.0,4.065696239471436,4.065724849700928,1.1029685538233025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.76953125,0.0,2057.045166015625,1895.4371337890625,0.0,3003.638427734375,1.0,1.0,0.0,3.0,1.0,0.0
18209520,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165466308594,0.8076830506324768,0.2974424064159393,0.2701136469841003,296.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166381835937,0.9689375162124634,0.5095424056053162,0.4840189516544342,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166687011719,0.9990000128746032,0.6049507260322571,0.4000841379165649,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166076660156,0.8760971426963806,0.3842829167842865,0.3662386536598205,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163635253906,0.7045720815658569,0.1948298066854477,0.890434741973877,285.1166076660156,284.95001220703125,301.17364501953125,291.9125061035156,298.0751037597656,297.0223693847656,285.11688232421875,1.0,0.5441141128540039,0.3567127287387848,0.3567127287387848,1.0,1.0,-2.894640684127808,0.733282208442688,2.161358594894409,0.0803982019424438,1.0,1.0,0.0,133.09115600585938,131.0,43926.984375,0.0,2038.5343017578125,1.0,280.9449462890625,283.5260009765625,294.8686218261719,297.6864013671875,293.1499938964844,293.1499938964844,280.6499938964844,27241.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857295036315918,1.0,0.0,0.0,4.065696239471436,4.065724849700928,1.1029685538233025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.76953125,0.0,2057.045166015625,1895.4371337890625,0.0,3003.638427734375,1.0,1.0,0.0,3.0,1.0,0.0
18209580,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8037420511245728,0.294948011636734,0.2683040201663971,296.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9644509553909302,0.5058053135871887,0.4810011982917785,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.9990000128746032,0.6024389266967773,0.4031615555286407,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.8721044659614563,0.3815867900848388,0.3640986680984497,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.7006059885025024,0.1929205507040023,0.8830632567405701,284.92236328125,284.95001220703125,301.1200256347656,291.8771057128906,298.0618896484375,297.0191955566406,284.9210510253906,1.0,0.5428327322006226,0.3578029274940491,0.3578029274940491,1.0,1.0,-2.881108283996582,0.7318106293678284,2.1492977142333984,0.0819150730967521,0.9386276006698608,0.9386276006698608,0.0,133.78945922851562,134.0,44876.578125,0.0,2019.5423583984373,1.0,280.6545104980469,283.30474853515625,294.9146728515625,297.8534545898437,293.1499938964844,293.1499938964844,280.3500061035156,30297.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869323194026947,1.0,0.0,0.0,4.049880504608154,4.049909591674805,1.0944040695903825e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.28369140625,0.0,2060.906005859375,1895.4371337890625,0.0,3116.461669921875,1.0,1.0,0.0,3.0,1.0,0.0
18209640,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8037420511245728,0.294948011636734,0.2683040201663971,296.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9644509553909302,0.5058053135871887,0.4810011982917785,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.9990000128746032,0.6024389266967773,0.4031615555286407,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.8721044659614563,0.3815867900848388,0.3640986680984497,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.7006059885025024,0.1929205507040023,0.8830632567405701,284.92236328125,284.95001220703125,301.1200256347656,291.8771057128906,298.0618896484375,297.0191955566406,284.9210510253906,1.0,0.5428327322006226,0.3578029274940491,0.3578029274940491,1.0,1.0,-2.881108283996582,0.7318106293678284,2.1492977142333984,0.0819150730967521,0.9386276006698608,0.9386276006698608,0.0,133.78945922851562,134.0,44876.578125,0.0,2019.5423583984373,1.0,280.6545104980469,283.30474853515625,294.9146728515625,297.8534545898437,293.1499938964844,293.1499938964844,280.3500061035156,30297.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869323194026947,1.0,0.0,0.0,4.049880504608154,4.049909591674805,1.0944040695903825e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.28369140625,0.0,2060.906005859375,1895.4371337890625,0.0,3116.461669921875,1.0,1.0,0.0,3.0,1.0,0.0
18209700,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796325683594,0.800340473651886,0.2932780683040619,0.2669867873191833,296.89263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7776184082031,0.960607886314392,0.5034489035606384,0.4790015518665313,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7773132324219,0.9990000128746032,0.5997916460037231,0.4061805605888366,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77850341796875,0.8687433004379272,0.379833459854126,0.362632542848587,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828063964844,0.6973987817764282,0.1916980594396591,0.8782408833503723,284.7781066894531,284.95001220703125,301.0926208496094,291.85888671875,298.0528259277344,297.01470947265625,284.7732238769531,1.0,0.542378306388855,0.3583480417728424,0.3583480417728424,1.0,1.0,-2.8731932640075684,0.7306922078132629,2.14250111579895,0.08254124969244,0.810709536075592,0.810709536075592,0.0,134.687744140625,134.0,45598.99609375,0.0,2010.9056396484373,1.0,280.3908996582031,283.1374206542969,294.92803955078125,297.9830017089844,293.1499938964844,293.1499938964844,280.3500061035156,39413.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779601454734802,1.0,0.0,0.0,3.974931716918945,3.974961280822754,1.0542718200667878e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.8837890625,0.0,2034.908935546875,1895.4371337890625,0.0,3197.4609375,0.9873369336128236,1.0,0.0,3.0,1.0,0.0
18209760,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82891845703125,0.796357274055481,0.2916358709335327,0.265497088432312,296.8854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.9560126066207886,0.5011031031608582,0.476780503988266,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83062744140625,0.9990000128746032,0.5966190099716187,0.4098316133022308,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297119140625,0.8648313283920288,0.3780679404735565,0.3609789907932281,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.826904296875,0.6936413645744324,0.1904201507568359,0.8727748990058899,284.8300170898437,284.95001220703125,301.0648193359375,291.8404235839844,298.0434875488281,297.0105895996094,284.8345031738281,1.0,0.5419801473617554,0.3587793111801147,0.3587793111801147,1.0,1.0,-2.864564180374145,0.7290530204772949,2.1355111598968506,0.0827870741486549,0.793901264667511,0.793901264667511,0.0,135.82168579101562,137.0,45000.078125,0.0,2002.291259765625,1.0,280.3558959960937,283.21441650390625,294.8727722167969,297.8425598144531,293.1499938964844,293.1499938964844,280.6499938964844,43279.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796427249908447,1.0,0.0,0.0,3.755345344543457,3.755373477935791,9.410074426341452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.44384765625,0.0,1786.5751953125,1895.4371337890625,0.0,3213.232177734375,0.9469974637031556,1.0,0.0,3.0,1.0,0.0
18209820,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.7921785712242126,0.2903199195861816,0.2640831470489502,296.88555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.9509037137031556,0.4989690482616424,0.4744970202445984,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.9990000128746032,0.593156635761261,0.4138345122337341,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.8606250882148743,0.3764720857143402,0.3592755794525146,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.6894227862358093,0.1891082823276519,0.8665674924850464,284.96539306640625,284.95001220703125,301.0287170410156,291.8163452148437,298.0340270996094,297.0086669921875,284.9637451171875,1.0,0.5416476726531982,0.3593313097953796,0.3593313097953796,1.0,1.0,-2.855419158935547,0.7275419235229492,2.1278774738311768,0.0832101628184318,0.8689532279968262,0.8689532279968262,0.0,137.134765625,137.0,44121.30078125,0.0,1993.7491455078125,1.0,280.6229248046875,283.3650207519531,294.7633056640625,297.5848693847656,293.1499938964844,293.1499938964844,280.6499938964844,33721.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685227632522583,1.0,0.0,0.0,3.844426155090332,3.8444533348083496,9.86180225481803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.09765625,0.0,1821.2760009765625,1895.4371337890625,0.0,3108.952880859375,0.9599789977073668,1.0,0.0,3.0,1.0,0.0
18209880,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.7898815870285034,0.289634495973587,0.2635298669338226,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.947929322719574,0.4978338778018951,0.4734953343868255,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.9988794922828674,0.5912414193153381,0.4146021604537964,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.8582467436790466,0.3756338953971863,0.3585413694381714,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.6870352029800415,0.1884101331233978,0.8636523485183716,284.9559936523437,284.95001220703125,301.0081787109375,291.8026123046875,298.0290222167969,297.0081481933594,284.9556884765625,1.0,0.5415067076683044,0.359641820192337,0.359641820192337,1.0,1.0,-2.850090742111206,0.7266222834587097,2.1234686374664307,0.0835175439715385,0.865055501461029,0.865055501461029,0.0,138.01332092285156,140.0,44004.859375,0.0,1989.33837890625,1.0,280.6431579589844,283.3607177734375,294.75848388671875,297.5932922363281,293.1499938964844,293.1499938964844,280.95001220703125,34267.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658042550086975,1.0,0.0,0.0,3.869567632675171,3.869595289230346,9.991211982196546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.18017578125,0.0,1857.02099609375,1895.4371337890625,0.0,3083.450439453125,0.9649310111999512,1.0,0.0,3.0,1.0,0.0
