time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18209940,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.782595157623291,0.2879605889320373,0.2621305286884308,296.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.938204824924469,0.494971752166748,0.4709004163742065,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.991891622543335,0.5874732732772827,0.4119079709053039,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.8507490754127502,0.3735466301441192,0.3566734492778778,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.6796295046806335,0.1866230219602584,0.8561574816703796,285.0464782714844,284.95001220703125,300.9503479003906,291.76385498046875,298.0155639648437,297.0082397460937,285.0458374023437,1.0,0.5409566164016724,0.3605043292045593,0.3605043292045593,1.0,1.0,-2.8308019638061523,0.7225975394248962,2.108204364776612,0.0836981385946273,0.9794358015060424,0.9794358015060424,0.0,141.07000732421875,143.0,42997.109375,0.0,1972.88427734375,1.0,280.9449157714844,283.47509765625,294.7200927734375,297.4800109863281,293.1499938964844,293.1499938964844,280.6499938964844,28546.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536943793296814,1.0,0.0,0.0,4.0602126121521,4.060241222381592,1.0999951882695314e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.1220703125,0.0,2060.428466796875,1895.4371337890625,0.0,2969.884521484375,1.0,1.0,0.0,3.0,1.0,0.0
18210000,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.782595157623291,0.2879605889320373,0.2621305286884308,296.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.938204824924469,0.494971752166748,0.4709004163742065,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.991891622543335,0.5874732732772827,0.4119079709053039,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.8507490754127502,0.3735466301441192,0.3566734492778778,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.6796295046806335,0.1866230219602584,0.8561574816703796,285.0464782714844,284.95001220703125,300.9503479003906,291.76385498046875,298.0155639648437,297.0082397460937,285.0458374023437,1.0,0.5409566164016724,0.3605043292045593,0.3605043292045593,1.0,1.0,-2.8308019638061523,0.7225975394248962,2.108204364776612,0.0836981385946273,0.9794358015060424,0.9794358015060424,0.0,141.07000732421875,143.0,42997.109375,0.0,1972.88427734375,1.0,280.9449157714844,283.47509765625,294.7200927734375,297.4800109863281,293.1499938964844,293.1499938964844,280.6499938964844,28546.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536943793296814,1.0,0.0,0.0,4.0602126121521,4.060241222381592,1.0999951882695314e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.1220703125,0.0,2060.428466796875,1895.4371337890625,0.0,2969.884521484375,1.0,1.0,0.0,3.0,1.0,0.0
18210060,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.7741026282310486,0.2850940525531769,0.2600698471069336,296.8819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.9268690943717957,0.49079030752182,0.46754851937294,296.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.9835613369941713,0.5829795598983765,0.4091838300228119,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.8423569202423096,0.3704393804073334,0.3542434275150299,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.6714221835136414,0.1843103617429733,0.8474825024604797,284.8634338378906,284.95001220703125,300.8914794921875,291.7242736816406,297.9979858398437,297.00323486328125,284.8645935058594,1.0,0.5402215123176575,0.3614772856235504,0.3614772856235504,1.0,1.0,-2.807684421539306,0.7175596356391907,2.0901246070861816,0.083824411034584,0.841806173324585,0.841806173324585,0.0,144.61917114257812,146.0,43546.13671875,0.0,1952.82666015625,1.0,280.6546630859375,283.278076171875,294.7612609863281,297.62664794921875,293.1499938964844,293.1499938964844,280.95001220703125,38667.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659776449203491,1.0,0.0,0.0,3.962849140167236,3.962878704071045,1.0478722742846005e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.44482421875,0.0,2012.7818603515625,1895.4371337890625,0.0,3085.07666015625,0.9872791171073914,1.0,0.0,3.0,1.0,0.0
18210120,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.7741026282310486,0.2850940525531769,0.2600698471069336,296.8819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.9268690943717957,0.49079030752182,0.46754851937294,296.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.9835613369941713,0.5829795598983765,0.4091838300228119,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.8423569202423096,0.3704393804073334,0.3542434275150299,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.6714221835136414,0.1843103617429733,0.8474825024604797,284.8634338378906,284.95001220703125,300.8914794921875,291.7242736816406,297.9979858398437,297.00323486328125,284.8645935058594,1.0,0.5402215123176575,0.3614772856235504,0.3614772856235504,1.0,1.0,-2.807684421539306,0.7175596356391907,2.0901246070861816,0.083824411034584,0.841806173324585,0.841806173324585,0.0,144.61917114257812,146.0,43546.13671875,0.0,1952.82666015625,1.0,280.6546630859375,283.278076171875,294.7612609863281,297.62664794921875,293.1499938964844,293.1499938964844,280.95001220703125,38667.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659776449203491,1.0,0.0,0.0,3.962849140167236,3.962878704071045,1.0478722742846005e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.44482421875,0.0,2012.7818603515625,1895.4371337890625,0.0,3085.07666015625,0.9872791171073914,1.0,0.0,3.0,1.0,0.0
18210180,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7664526700973511,0.2828612327575683,0.2579699456691742,296.8810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9166001081466676,0.4872924089431762,0.4641375541687011,296.9192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.975577712059021,0.579827606678009,0.4067935049533844,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.834816038608551,0.3678096234798431,0.3517091870307922,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6638623476028442,0.1821935474872589,0.8382002711296082,284.9960632324219,284.95001220703125,300.8318176269531,291.6840515136719,297.9819030761719,297.0006103515625,284.99639892578125,1.0,0.5392686128616333,0.3624502420425415,0.3624502420425415,1.0,1.0,-2.783979654312134,0.7123093008995056,2.0716705322265625,0.0836499109864234,0.9388933181762696,0.9388933181762696,0.0,147.82508850097656,149.0,42297.05078125,0.0,1930.4581298828125,1.0,280.9442443847656,283.44110107421875,294.64923095703125,297.38238525390625,293.1499938964844,293.1499938964844,280.6499938964844,31073.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545930981636047,1.0,0.0,0.0,4.047062873840332,4.047091960906982,1.0928818028332898e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.5322265625,0.0,2063.508056640625,1895.4371337890625,0.0,2978.307861328125,1.0,1.0,0.0,3.0,1.0,0.0
18210240,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7664526700973511,0.2828612327575683,0.2579699456691742,296.8810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9166001081466676,0.4872924089431762,0.4641375541687011,296.9192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.975577712059021,0.579827606678009,0.4067935049533844,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.834816038608551,0.3678096234798431,0.3517091870307922,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6638623476028442,0.1821935474872589,0.8382002711296082,284.9960632324219,284.95001220703125,300.8318176269531,291.6840515136719,297.9819030761719,297.0006103515625,284.99639892578125,1.0,0.5392686128616333,0.3624502420425415,0.3624502420425415,1.0,1.0,-2.783979654312134,0.7123093008995056,2.0716705322265625,0.0836499109864234,0.9388933181762696,0.9388933181762696,0.0,147.82508850097656,149.0,42297.05078125,0.0,1930.4581298828125,1.0,280.9442443847656,283.44110107421875,294.64923095703125,297.38238525390625,293.1499938964844,293.1499938964844,280.6499938964844,31073.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545930981636047,1.0,0.0,0.0,4.047062873840332,4.047091960906982,1.0928818028332898e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.5322265625,0.0,2063.508056640625,1895.4371337890625,0.0,2978.307861328125,1.0,1.0,0.0,3.0,1.0,0.0
18210300,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.7630717754364014,0.2815133035182953,0.2570234835147857,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.912077248096466,0.4852800667285919,0.4625463485717773,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.9718259572982788,0.5779001712799072,0.4057362079620361,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.831451952457428,0.366301417350769,0.3505355715751648,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.6604850888252258,0.1810567528009414,0.8338661193847656,284.8509216308594,284.95001220703125,300.8017578125,291.6637268066406,297.97344970703125,296.9988098144531,284.84295654296875,1.0,0.5388334393501282,0.3629367053508758,0.3629367053508758,1.0,1.0,-2.7730441093444824,0.7099646925926208,2.063079357147217,0.0837254673242569,0.83601313829422,0.83601313829422,0.0,149.31593322753906,149.0,43051.40625,0.0,1920.2835693359373,1.0,280.6893920898437,283.2675170898437,294.69708251953125,297.5670166015625,293.1499938964844,293.1499938964844,280.6499938964844,37135.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615050315856934,1.0,0.0,0.0,4.007852077484131,4.00788164138794,1.0718069916038075e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.87109375,0.0,2060.416259765625,1895.4371337890625,0.0,3043.121337890625,0.9951295256614684,1.0,0.0,3.0,1.0,0.0
18210360,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.7589423656463623,0.2799369990825653,0.2557456791400909,296.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.9068038463592528,0.4830125868320465,0.4605646729469299,296.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.9670701026916504,0.5756685733795166,0.4042983055114746,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.8274072408676147,0.3645800352096557,0.3490584790706634,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.6565357446670532,0.1797844916582107,0.8287857174873352,284.86151123046875,284.95001220703125,300.77154541015625,291.643310546875,297.9639587402344,296.9955749511719,284.8650207519531,1.0,0.5382781624794006,0.3635068535804748,0.3635068535804748,1.0,1.0,-2.759521007537842,0.706958532333374,2.052562475204468,0.0837013646960258,0.8082771897315979,0.8082771897315979,0.0,151.126708984375,152.0,42485.94921875,0.0,1907.6298828125,1.0,280.65533447265625,283.3043212890625,294.6658020019531,297.4701232910156,293.1499938964844,293.1499938964844,280.95001220703125,42063.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636417984962463,1.0,0.0,0.0,3.826803684234619,3.8268322944641113,9.771599707164569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.19873046875,0.0,1864.9205322265625,1895.4371337890625,0.0,3063.164306640625,0.9610614776611328,1.0,0.0,3.0,1.0,0.0
18210420,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.7525812387466431,0.2777969241142273,0.2537409365177154,296.8734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.8988770246505737,0.479596346616745,0.4572421014308929,296.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9593695402145386,0.5727376937866211,0.402121901512146,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.8209487199783325,0.3619915544986725,0.34656423330307,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.6501312255859375,0.1776901185512542,0.8195372819900513,284.9787902832031,284.95001220703125,300.7108764648437,291.6022644042969,297.948974609375,296.9941711425781,284.9775085449219,1.0,0.5372510552406311,0.3646470904350281,0.3646470904350281,1.0,1.0,-2.736384153366089,0.7022343277931213,2.034149646759033,0.0838915929198265,0.8920431733131409,0.8920431733131409,0.0,154.0029296875,155.0,41432.3515625,0.0,1885.1591796875,1.0,280.9436340332031,283.4419860839844,294.5567626953125,297.23321533203125,293.1499938964844,293.1499938964844,281.25,33296.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849815309047699,1.0,0.0,0.0,3.965043783187866,3.9650721549987793,1.0490332442714134e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.00439453125,0.0,1972.037109375,1895.4371337890625,0.0,2933.540771484375,0.9856095910072328,1.0,0.0,3.0,1.0,0.0
18210480,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.7525812387466431,0.2777969241142273,0.2537409365177154,296.8734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.8988770246505737,0.479596346616745,0.4572421014308929,296.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9593695402145386,0.5727376937866211,0.402121901512146,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.8209487199783325,0.3619915544986725,0.34656423330307,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.6501312255859375,0.1776901185512542,0.8195372819900513,284.9787902832031,284.95001220703125,300.7108764648437,291.6022644042969,297.948974609375,296.9941711425781,284.9775085449219,1.0,0.5372510552406311,0.3646470904350281,0.3646470904350281,1.0,1.0,-2.736384153366089,0.7022343277931213,2.034149646759033,0.0838915929198265,0.8920431733131409,0.8920431733131409,0.0,154.0029296875,155.0,41432.3515625,0.0,1885.1591796875,1.0,280.9436340332031,283.4419860839844,294.5567626953125,297.23321533203125,293.1499938964844,293.1499938964844,281.25,33296.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849815309047699,1.0,0.0,0.0,3.965043783187866,3.9650721549987793,1.0490332442714134e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.00439453125,0.0,1972.037109375,1895.4371337890625,0.0,2933.540771484375,0.9856095910072328,1.0,0.0,3.0,1.0,0.0
18210540,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116943359375,0.7475807070732117,0.2760790884494781,0.2522246241569519,296.879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.8924666047096252,0.4766678512096405,0.4544993340969085,296.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.9529050588607788,0.5703646540641785,0.4004699289798736,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.8156131505966187,0.3598105907440185,0.3445378839969635,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11151123046875,0.6449385285377502,0.1758883148431778,0.8117223381996155,285.1117858886719,284.95001220703125,300.6499938964844,291.56103515625,297.9365539550781,296.9958190917969,285.1119384765625,1.0,0.5365121960639954,0.3657873570919037,0.3657873570919037,1.0,1.0,-2.7174503803253174,0.6988583207130432,2.01859188079834,0.0844568237662315,1.0,1.0,0.0,156.47848510742188,158.0,40197.359375,0.0,1867.5367431640625,1.0,281.244873046875,283.6068420410156,294.510009765625,297.0985717773437,293.1499938964844,293.1499938964844,280.95001220703125,27243.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363255858421326,1.0,0.0,0.0,4.065585613250732,4.065614223480225,1.1029085271729857e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.5498046875,0.0,2056.91015625,1895.4371337890625,0.0,2807.405029296875,1.0,1.0,0.0,3.0,1.0,0.0
18210600,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116943359375,0.7475807070732117,0.2760790884494781,0.2522246241569519,296.879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.8924666047096252,0.4766678512096405,0.4544993340969085,296.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.9529050588607788,0.5703646540641785,0.4004699289798736,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.8156131505966187,0.3598105907440185,0.3445378839969635,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11151123046875,0.6449385285377502,0.1758883148431778,0.8117223381996155,285.1117858886719,284.95001220703125,300.6499938964844,291.56103515625,297.9365539550781,296.9958190917969,285.1119384765625,1.0,0.5365121960639954,0.3657873570919037,0.3657873570919037,1.0,1.0,-2.7174503803253174,0.6988583207130432,2.01859188079834,0.0844568237662315,1.0,1.0,0.0,156.47848510742188,158.0,40197.359375,0.0,1867.5367431640625,1.0,281.244873046875,283.6068420410156,294.510009765625,297.0985717773437,293.1499938964844,293.1499938964844,280.95001220703125,27243.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363255858421326,1.0,0.0,0.0,4.065585613250732,4.065614223480225,1.1029085271729857e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.5498046875,0.0,2056.91015625,1895.4371337890625,0.0,2807.405029296875,1.0,1.0,0.0,3.0,1.0,0.0
18210660,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7415258884429932,0.2732826769351959,0.2502347230911255,296.8721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8848224878311157,0.4725461304187774,0.4512139558792114,296.9046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9446467757225036,0.5663340091705322,0.3982149958610534,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8090512156486511,0.3567090630531311,0.3421157300472259,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6390713453292847,0.173628568649292,0.8032312989234924,284.9070129394531,284.95001220703125,300.589111328125,291.519775390625,297.9204406738281,296.992919921875,284.9049987792969,1.0,0.5357853770256042,0.3669684529304504,0.3669684529304504,1.0,1.0,-2.6952965259552,0.6944615244865417,2.0008351802825928,0.0848663002252578,0.9221205115318298,0.9221205115318298,0.0,159.62660217285156,161.0,40971.5078125,0.0,1848.2879638671875,1.0,280.9544677734375,283.3777160644531,294.5579528808594,297.2591857910156,293.1499938964844,293.1499938964844,280.6499938964844,31313.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848730206489563,1.0,0.0,0.0,4.044894695281982,4.044923782348633,1.0917111694652704e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.86767578125,0.0,2062.545654296875,1895.4371337890625,0.0,2923.37890625,1.0,1.0,0.0,3.0,1.0,0.0
18210720,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7415258884429932,0.2732826769351959,0.2502347230911255,296.8721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8848224878311157,0.4725461304187774,0.4512139558792114,296.9046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9446467757225036,0.5663340091705322,0.3982149958610534,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8090512156486511,0.3567090630531311,0.3421157300472259,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6390713453292847,0.173628568649292,0.8032312989234924,284.9070129394531,284.95001220703125,300.589111328125,291.519775390625,297.9204406738281,296.992919921875,284.9049987792969,1.0,0.5357853770256042,0.3669684529304504,0.3669684529304504,1.0,1.0,-2.6952965259552,0.6944615244865417,2.0008351802825928,0.0848663002252578,0.9221205115318298,0.9221205115318298,0.0,159.62660217285156,161.0,40971.5078125,0.0,1848.2879638671875,1.0,280.9544677734375,283.3777160644531,294.5579528808594,297.2591857910156,293.1499938964844,293.1499938964844,280.6499938964844,31313.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848730206489563,1.0,0.0,0.0,4.044894695281982,4.044923782348633,1.0917111694652704e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.86767578125,0.0,2062.545654296875,1895.4371337890625,0.0,2923.37890625,1.0,1.0,0.0,3.0,1.0,0.0
18210780,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82098388671875,0.7338120937347412,0.2697184383869171,0.2472691982984542,296.8574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82257080078125,0.8753427863121033,0.4675323069095611,0.446762204170227,296.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.9337958097457886,0.5612632632255554,0.3948760628700256,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218994140625,0.8003836870193481,0.3528336882591247,0.3387317061424255,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185729980469,0.6318652033805847,0.1708228588104248,0.7919325828552246,284.8221740722656,284.95001220703125,300.5284423828125,291.4786682128906,297.8996887207031,296.9848937988281,284.8267517089844,1.0,0.5345523357391357,0.3681495487689972,0.3681495487689972,1.0,1.0,-2.6647300720214844,0.6872134208679199,1.9775166511535645,0.0842838957905769,0.7726024985313416,0.7726024985313416,0.0,163.5394287109375,164.0,40700.046875,0.0,1820.14013671875,1.0,280.6559753417969,283.3085021972656,294.5062255859375,297.2174377441406,293.1499938964844,293.1499938964844,280.95001220703125,45274.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858510434627533,1.0,0.0,0.0,3.6600050926208496,3.6600327491760254,8.938336009123304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.48828125,0.0,1688.9398193359375,1895.4371337890625,0.0,3015.035400390625,0.9279725551605223,1.0,0.0,3.0,1.0,0.0
18210840,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82098388671875,0.7338120937347412,0.2697184383869171,0.2472691982984542,296.8574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82257080078125,0.8753427863121033,0.4675323069095611,0.446762204170227,296.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.9337958097457886,0.5612632632255554,0.3948760628700256,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218994140625,0.8003836870193481,0.3528336882591247,0.3387317061424255,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185729980469,0.6318652033805847,0.1708228588104248,0.7919325828552246,284.8221740722656,284.95001220703125,300.5284423828125,291.4786682128906,297.8996887207031,296.9848937988281,284.8267517089844,1.0,0.5345523357391357,0.3681495487689972,0.3681495487689972,1.0,1.0,-2.6647300720214844,0.6872134208679199,1.9775166511535645,0.0842838957905769,0.7726024985313416,0.7726024985313416,0.0,163.5394287109375,164.0,40700.046875,0.0,1820.14013671875,1.0,280.6559753417969,283.3085021972656,294.5062255859375,297.2174377441406,293.1499938964844,293.1499938964844,280.95001220703125,45274.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858510434627533,1.0,0.0,0.0,3.6600050926208496,3.6600327491760254,8.938336009123304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.48828125,0.0,1688.9398193359375,1895.4371337890625,0.0,3015.035400390625,0.9279725551605223,1.0,0.0,3.0,1.0,0.0
18210900,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.7306976914405823,0.268515020608902,0.2460188567638397,296.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.8714699745178223,0.4656576216220855,0.444794237613678,296.8856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.9293778538703918,0.5596168637275696,0.3935076892375946,296.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.7967603206634521,0.3513672649860382,0.3372102677822113,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.6287758946418762,0.1696382910013198,0.7864564657211304,284.9577331542969,284.95001220703125,300.4982604980469,291.45819091796875,297.89129638671875,296.9833374023437,284.96044921875,1.0,0.5338954329490662,0.3687401115894317,0.3687401115894317,1.0,1.0,-2.650803327560425,0.6840229630470276,1.966780424118042,0.0840576365590095,0.8430572152137756,0.8430572152137756,0.0,165.1134490966797,164.0,39772.63671875,0.0,1806.525634765625,1.0,280.901123046875,283.46490478515625,294.3969421386719,296.9461669921875,293.1499938964844,293.1499938964844,280.95001220703125,35805.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475965261459351,1.0,0.0,0.0,3.699472665786743,3.699498891830444,9.13214762476855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.68994140625,0.0,1663.2694091796875,1895.4371337890625,0.0,2912.764404296875,0.9318460822105408,1.0,0.0,3.0,1.0,0.0
18210960,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.7283550500869751,0.2674708962440491,0.2451166957616806,296.8588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8684722781181335,0.463959664106369,0.4432322382926941,296.8878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9260408282279968,0.5581570267677307,0.3925318121910095,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.7939407825469971,0.3500526845455169,0.3360050022602081,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.6262857913970947,0.1685676425695419,0.7818016409873962,284.9503173828125,284.95001220703125,300.4681701660156,291.4378356933594,297.8843994140625,296.9831848144531,284.9496154785156,1.0,0.5333558917045593,0.3694044053554535,0.3694044053554535,1.0,1.0,-2.6396255493164062,0.681903600692749,1.9577219486236568,0.0843506082892417,0.8400511145591736,0.8400511145591736,0.0,166.34445190429688,167.0,39573.16796875,0.0,1795.522705078125,1.0,280.9429016113281,283.45855712890625,294.3764038085937,296.94207763671875,293.1499938964844,293.1499938964844,281.25,34772.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841033399105072,1.0,0.0,0.0,3.758538722991944,3.7585654258728014,9.426084943697788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.5009765625,0.0,1724.8992919921875,1895.4371337890625,0.0,2851.37158203125,0.9403203129768372,1.0,0.0,3.0,1.0,0.0
18211020,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.7251721024513245,0.2661320269107818,0.2439178079366684,296.86297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8644022345542908,0.4617122709751129,0.4411072731018066,296.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.9214864373207092,0.5562618970870972,0.3911986052989959,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.7901049852371216,0.348326712846756,0.3343836963176727,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.62289959192276,0.1671540439128875,0.7755974531173706,285.0535583496094,284.95001220703125,300.4251403808594,291.40869140625,297.8756103515625,296.9842224121094,285.0502014160156,1.0,0.5326997637748718,0.3703609704971313,0.3703609704971313,1.0,1.0,-2.6246237754821777,0.6792101860046387,1.945413589477539,0.0849294066429138,0.9418783187866212,0.9418783187866212,0.0,168.08932495117188,167.0,38755.84765625,0.0,1781.273681640625,1.0,281.22998046875,283.5770263671875,294.3265380859375,296.7983093261719,293.1499938964844,293.1499938964844,281.25,29051.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272051811218262,1.0,0.0,0.0,3.9503540992736816,3.9503817558288574,1.0412746860311015e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.775390625,0.0,1918.4171142578125,1895.4371337890625,0.0,2722.444091796875,0.9800319075584412,1.0,0.0,3.0,1.0,0.0
18211080,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.724009096622467,0.2655669748783111,0.243496373295784,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8629136085510254,0.4607911705970764,0.4403368830680847,296.893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.919824481010437,0.5554394125938416,0.3907226622104645,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.7886999249458313,0.3476246297359466,0.3338010907173157,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.6216516494750977,0.1666033565998077,0.773365318775177,285.0323181152344,284.95001220703125,300.40850830078125,291.3974609375,297.8722229003906,296.9846496582031,285.0289001464844,1.0,0.5324906706809998,0.3707329630851745,0.3707329630851745,1.0,1.0,-2.619238376617432,0.6783044934272766,1.9409339427948,0.0852303430438041,0.945159077644348,0.945159077644348,0.0,168.75692749023438,170.0,38755.00390625,0.0,1776.368896484375,1.0,281.24334716796875,283.55499267578125,294.3398742675781,296.8324584960937,293.1499938964844,293.1499938964844,280.95001220703125,29662.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257232308387756,1.0,0.0,0.0,4.013256072998047,4.013284683227539,1.074699412129121e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.9970703125,0.0,2006.24072265625,1895.4371337890625,0.0,2708.67041015625,0.9940706491470336,1.0,0.0,3.0,1.0,0.0
18211140,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.7181434631347656,0.262480229139328,0.2411809116601944,296.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8559092879295349,0.4563070237636566,0.4366347789764404,296.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9117167592048644,0.5508993268013,0.3880341053009033,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7820382118225098,0.3441700041294098,0.3309920728206634,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.6158715486526489,0.1641165018081665,0.7637579441070557,284.8710021972656,284.95001220703125,300.34967041015625,291.357666015625,297.85577392578125,296.9808654785156,284.87359619140625,1.0,0.5315617322921753,0.372061550617218,0.372061550617218,1.0,1.0,-2.5938665866851807,0.6729648113250732,1.920901775360108,0.0856864303350448,0.808335542678833,0.808335542678833,0.0,172.0171661376953,173.0,38986.90234375,0.0,1753.9566650390625,1.0,280.95538330078125,283.3947448730469,294.3908996582031,296.9739990234375,293.1499938964844,293.1499938964844,281.25,41556.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380405306816101,1.0,0.0,0.0,3.8148365020751953,3.814865112304688,9.710579433885869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.18994140625,0.0,1846.05615234375,1895.4371337890625,0.0,2823.4130859375,0.9580695629119872,1.0,0.0,3.0,1.0,0.0
18211200,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.7181434631347656,0.262480229139328,0.2411809116601944,296.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8559092879295349,0.4563070237636566,0.4366347789764404,296.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9117167592048644,0.5508993268013,0.3880341053009033,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7820382118225098,0.3441700041294098,0.3309920728206634,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.6158715486526489,0.1641165018081665,0.7637579441070557,284.8710021972656,284.95001220703125,300.34967041015625,291.357666015625,297.85577392578125,296.9808654785156,284.87359619140625,1.0,0.5315617322921753,0.372061550617218,0.372061550617218,1.0,1.0,-2.5938665866851807,0.6729648113250732,1.920901775360108,0.0856864303350448,0.808335542678833,0.808335542678833,0.0,172.0171661376953,173.0,38986.90234375,0.0,1753.9566650390625,1.0,280.95538330078125,283.3947448730469,294.3908996582031,296.9739990234375,293.1499938964844,293.1499938964844,281.25,41556.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380405306816101,1.0,0.0,0.0,3.8148365020751953,3.814865112304688,9.710579433885869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.18994140625,0.0,1846.05615234375,1895.4371337890625,0.0,2823.4130859375,0.9580695629119872,1.0,0.0,3.0,1.0,0.0
18211260,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.7126151323318481,0.2601363062858581,0.2389972954988479,296.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8496044874191284,0.4526385068893432,0.4330790340900421,296.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9047662615776062,0.5475369095802307,0.3855607211589813,296.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7759442329406738,0.3412974774837494,0.3282398283481598,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6100586652755737,0.1618721485137939,0.7539092898368835,284.9884338378906,284.95001220703125,300.29180908203125,291.31866455078125,297.8415222167969,296.97979736328125,284.9866943359375,1.0,0.5305497646331787,0.3733813464641571,0.3733813464641571,1.0,1.0,-2.5688517093658447,0.66767817735672,1.90117347240448,0.0859611183404922,0.8978983759880066,0.8978983759880066,0.0,174.97828674316406,161.0,37945.58984375,0.0,1731.046142578125,1.0,281.2435913085937,283.5311279296875,294.2767333984375,296.7401123046875,293.1499938964844,293.1499938964844,281.54998779296875,32743.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249789476394653,1.0,0.0,0.0,3.9668335914611816,3.966861963272095,1.04998048300331e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.07177734375,0.0,1969.89306640625,1895.4371337890625,0.0,2701.755859375,0.9856523275375366,1.0,0.0,3.0,1.0,0.0
18211320,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.7126151323318481,0.2601363062858581,0.2389972954988479,296.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8496044874191284,0.4526385068893432,0.4330790340900421,296.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9047662615776062,0.5475369095802307,0.3855607211589813,296.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7759442329406738,0.3412974774837494,0.3282398283481598,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6100586652755737,0.1618721485137939,0.7539092898368835,284.9884338378906,284.95001220703125,300.29180908203125,291.31866455078125,297.8415222167969,296.97979736328125,284.9866943359375,1.0,0.5305497646331787,0.3733813464641571,0.3733813464641571,1.0,1.0,-2.5688517093658447,0.66767817735672,1.90117347240448,0.0859611183404922,0.8978983759880066,0.8978983759880066,0.0,174.97828674316406,161.0,37945.58984375,0.0,1731.046142578125,1.0,281.2435913085937,283.5311279296875,294.2767333984375,296.7401123046875,293.1499938964844,293.1499938964844,281.54998779296875,32743.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249789476394653,1.0,0.0,0.0,3.9668335914611816,3.966861963272095,1.04998048300331e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.07177734375,0.0,1969.89306640625,1895.4371337890625,0.0,2701.755859375,0.9856523275375366,1.0,0.0,3.0,1.0,0.0
18211380,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252136230469,0.7131870985031128,0.2582686841487884,0.2371110916137695,296.8619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12530517578125,0.8504130840301514,0.4494998157024383,0.4298941791057586,296.8878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253356933594,0.9063327312469482,0.544773519039154,0.3834590315818786,296.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252746582031,0.7766402959823608,0.3388512432575226,0.3257246613502502,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249694824219,0.6095226407051086,0.15992371737957,0.7443110942840576,285.1252746582031,284.95001220703125,300.2351989746094,291.2806091308594,297.8299255371094,296.9817810058594,285.1253967285156,1.0,0.5251816511154175,0.3747011423110962,0.3747011423110962,1.0,1.0,-2.5456783771514893,0.6629584431648254,1.8827199935913088,0.0864180549979209,1.0,1.0,0.0,171.50157165527344,149.0,36682.55859375,0.0,1683.0997314453125,1.0,281.544921875,283.7003479003906,294.22509765625,296.5989990234375,293.1499938964844,293.1499938964844,281.25,27241.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104113936424255,1.0,0.0,0.0,4.065661907196045,4.065690040588379,1.1029497954950784e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.8876953125,0.0,2056.995849609375,1895.4371337890625,0.0,2566.982177734375,1.0,1.0,0.0,3.0,1.0,0.0
18211440,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252136230469,0.7131870985031128,0.2582686841487884,0.2371110916137695,296.8619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12530517578125,0.8504130840301514,0.4494998157024383,0.4298941791057586,296.8878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253356933594,0.9063327312469482,0.544773519039154,0.3834590315818786,296.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252746582031,0.7766402959823608,0.3388512432575226,0.3257246613502502,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249694824219,0.6095226407051086,0.15992371737957,0.7443110942840576,285.1252746582031,284.95001220703125,300.2351989746094,291.2806091308594,297.8299255371094,296.9817810058594,285.1253967285156,1.0,0.5251816511154175,0.3747011423110962,0.3747011423110962,1.0,1.0,-2.5456783771514893,0.6629584431648254,1.8827199935913088,0.0864180549979209,1.0,1.0,0.0,171.50157165527344,149.0,36682.55859375,0.0,1683.0997314453125,1.0,281.544921875,283.7003479003906,294.22509765625,296.5989990234375,293.1499938964844,293.1499938964844,281.25,27241.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104113936424255,1.0,0.0,0.0,4.065661907196045,4.065690040588379,1.1029497954950784e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.8876953125,0.0,2056.995849609375,1895.4371337890625,0.0,2566.982177734375,1.0,1.0,0.0,3.0,1.0,0.0
18211500,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.7147819399833679,0.2570567727088928,0.2361215054988861,296.8612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.8523745536804199,0.4476108849048614,0.428249329328537,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.9089736938476562,0.542900800704956,0.3823334276676178,296.9308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.778479814529419,0.3373919427394867,0.3244235813617706,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.6104748845100403,0.1588664501905441,0.7394469380378723,284.97296142578125,284.95001220703125,300.2073974609375,291.261962890625,297.8236083984375,296.98199462890625,284.9609069824219,1.0,0.5215875506401062,0.3753610253334045,0.3753610253334045,1.0,1.0,-2.5337579250335693,0.6604637503623962,1.8732939958572388,0.0866214111447334,0.9750306010246276,0.9750306010246276,0.0,168.30197143554688,149.0,37528.90625,0.0,1652.6300048828125,1.0,281.2886657714844,283.5123596191406,294.2961120605469,296.8124694824219,293.1499938964844,293.1499938964844,281.25,27620.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185157775878906,1.0,0.0,0.0,4.062914371490479,4.062942981719971,1.1014597021130612e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.0517578125,0.0,2056.40234375,1895.4371337890625,0.0,2641.82421875,1.0,1.0,0.0,3.0,1.0,0.0
18211560,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.7161518335342407,0.2554567754268646,0.2347139120101928,296.8561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8542726039886475,0.4452803432941437,0.4261075556278229,296.8776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9115318059921264,0.5404461026191711,0.3807023167610168,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.7802430391311646,0.3355773687362671,0.3227333724498749,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.6113317012786865,0.157609760761261,0.7336369752883911,284.9127502441406,284.95001220703125,300.1799621582031,291.2435913085937,297.81561279296875,296.9801025390625,284.9103088378906,1.0,0.5174084305763245,0.3760753870010376,0.3760753870010376,1.0,1.0,-2.518527269363404,0.6569493412971497,1.8615778684616089,0.0865483805537223,0.9300610423088074,0.9300610423088074,0.0,164.83274841308594,137.0,37378.47265625,0.0,1616.7279052734375,1.0,281.2546081542969,283.4643249511719,294.281982421875,296.76226806640625,293.1499938964844,293.1499938964844,280.95001220703125,30743.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230075240135193,1.0,0.0,0.0,4.0476975440979,4.047726631164551,1.0932246823358582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.89794921875,0.0,2061.629638671875,1895.4371337890625,0.0,2683.454345703125,1.0,1.0,0.0,3.0,1.0,0.0
18211620,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.807373046875,0.7193300724029541,0.2519070208072662,0.2313247770071029,296.8424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094482421875,0.8589234948158264,0.4401772022247314,0.4211163222789764,296.8584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099060058594,0.9178153872489928,0.5350470542907715,0.3768081068992615,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085632324219,0.7845077514648438,0.3315510749816894,0.3187474608421325,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041381835937,0.6134049296379089,0.1548072844743728,0.7201129198074341,284.80889892578125,284.95001220703125,300.1263732910156,291.2078552246094,297.7974548339844,296.97369384765625,284.815185546875,1.0,0.5076766610145569,0.3775041401386261,0.3775041401386261,1.0,1.0,-2.48274564743042,0.6480770707130432,1.834668517112732,0.0856551826000213,0.7653417587280273,0.7653417587280273,0.0,156.84263610839844,125.0,37085.28515625,0.0,1534.568115234375,1.0,280.9559020996094,283.3827514648437,294.2370910644531,296.7270202636719,293.1499938964844,293.1499938964844,281.25,46389.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333720564842224,1.0,0.0,0.0,3.64162278175354,3.6416501998901367,8.84877579210297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.64697265625,0.0,1676.072509765625,1895.4371337890625,0.0,2779.858154296875,0.9247062802314758,1.0,0.0,3.0,1.0,0.0
18211680,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.807373046875,0.7193300724029541,0.2519070208072662,0.2313247770071029,296.8424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094482421875,0.8589234948158264,0.4401772022247314,0.4211163222789764,296.8584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099060058594,0.9178153872489928,0.5350470542907715,0.3768081068992615,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085632324219,0.7845077514648438,0.3315510749816894,0.3187474608421325,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041381835937,0.6134049296379089,0.1548072844743728,0.7201129198074341,284.80889892578125,284.95001220703125,300.1263732910156,291.2078552246094,297.7974548339844,296.97369384765625,284.815185546875,1.0,0.5076766610145569,0.3775041401386261,0.3775041401386261,1.0,1.0,-2.48274564743042,0.6480770707130432,1.834668517112732,0.0856551826000213,0.7653417587280273,0.7653417587280273,0.0,156.84263610839844,125.0,37085.28515625,0.0,1534.568115234375,1.0,280.9559020996094,283.3827514648437,294.2370910644531,296.7270202636719,293.1499938964844,293.1499938964844,281.25,46389.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333720564842224,1.0,0.0,0.0,3.64162278175354,3.6416501998901367,8.84877579210297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.64697265625,0.0,1676.072509765625,1895.4371337890625,0.0,2779.858154296875,0.9247062802314758,1.0,0.0,3.0,1.0,0.0
18211740,296.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7259631156921387,0.2496936470270156,0.2287024706602096,296.84503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8677811622619629,0.4365296065807342,0.4169878959655761,296.861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9296252131462096,0.5316324234008789,0.3738569319248199,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7926505208015442,0.3286274671554565,0.3153648972511291,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.6181676387786865,0.1525665819644928,0.7075977325439453,284.9474182128906,284.95001220703125,300.0745849609375,291.1734924316406,297.7848205566406,296.9735107421875,284.9471435546875,1.0,0.4970035851001739,0.3789328634738922,0.3789328634738922,1.0,1.0,-2.451981544494629,0.6408530473709106,1.8111284971237185,0.0851506292819976,0.8351477384567261,0.8351477384567261,0.0,146.6997833251953,113.0,35929.8046875,0.0,1451.914306640625,1.0,281.24224853515625,283.5416564941406,294.10272216796875,296.445556640625,293.1499938964844,293.1499938964844,281.54998779296875,35022.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137097954750061,1.0,0.0,0.0,3.732610702514648,3.7326371669769287,9.296483085563524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.2294921875,0.0,1696.0672607421875,1895.4371337890625,0.0,2597.397705078125,0.9351767897605896,1.0,0.0,3.0,1.0,0.0
