time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18211800,296.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7259631156921387,0.2496936470270156,0.2287024706602096,296.84503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8677811622619629,0.4365296065807342,0.4169878959655761,296.861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9296252131462096,0.5316324234008789,0.3738569319248199,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7926505208015442,0.3286274671554565,0.3153648972511291,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.6181676387786865,0.1525665819644928,0.7075977325439453,284.9474182128906,284.95001220703125,300.0745849609375,291.1734924316406,297.7848205566406,296.9735107421875,284.9471435546875,1.0,0.4970035851001739,0.3789328634738922,0.3789328634738922,1.0,1.0,-2.451981544494629,0.6408530473709106,1.8111284971237185,0.0851506292819976,0.8351477384567261,0.8351477384567261,0.0,146.6997833251953,113.0,35929.8046875,0.0,1451.914306640625,1.0,281.24224853515625,283.5416564941406,294.10272216796875,296.445556640625,293.1499938964844,293.1499938964844,281.54998779296875,35022.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137097954750061,1.0,0.0,0.0,3.732610702514648,3.7326371669769287,9.296483085563524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.2294921875,0.0,1696.0672607421875,1895.4371337890625,0.0,2597.397705078125,0.9351767897605896,1.0,0.0,3.0,1.0,0.0
18211860,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.7353681325912476,0.2479010820388794,0.2266503572463989,296.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8802979588508606,0.4333605766296386,0.4135311543941498,296.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9455888867378236,0.5286774039268494,0.3714678287506103,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8040658235549927,0.3261125087738037,0.3125251531600952,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.6251789331436157,0.1506668180227279,0.6968440413475037,285.03790283203125,284.95001220703125,300.0248107910156,291.14068603515625,297.7763366699219,296.976806640625,285.03350830078125,1.0,0.4860028326511383,0.3806149363517761,0.3806149363517761,1.0,1.0,-2.426159381866455,0.6358034014701843,1.7903560400009155,0.08579783141613,0.9459277391433716,0.9459277391433716,0.0,135.49253845214844,101.0,35054.3203125,0.0,1372.8353271484375,1.0,281.54400634765625,283.6432189941406,294.0684509277344,296.33416748046875,293.1499938964844,293.1499938964844,281.25,29282.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952948808670044,1.0,0.0,0.0,3.999279975891113,3.9993081092834473,1.06722723103303e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.09765625,0.0,1984.4945068359373,1895.4371337890625,0.0,2428.487548828125,0.9904464483261108,1.0,0.0,3.0,1.0,0.0
18211920,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.7353681325912476,0.2479010820388794,0.2266503572463989,296.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8802979588508606,0.4333605766296386,0.4135311543941498,296.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9455888867378236,0.5286774039268494,0.3714678287506103,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8040658235549927,0.3261125087738037,0.3125251531600952,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.6251789331436157,0.1506668180227279,0.6968440413475037,285.03790283203125,284.95001220703125,300.0248107910156,291.14068603515625,297.7763366699219,296.976806640625,285.03350830078125,1.0,0.4860028326511383,0.3806149363517761,0.3806149363517761,1.0,1.0,-2.426159381866455,0.6358034014701843,1.7903560400009155,0.08579783141613,0.9459277391433716,0.9459277391433716,0.0,135.49253845214844,101.0,35054.3203125,0.0,1372.8353271484375,1.0,281.54400634765625,283.6432189941406,294.0684509277344,296.33416748046875,293.1499938964844,293.1499938964844,281.25,29282.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952948808670044,1.0,0.0,0.0,3.999279975891113,3.9993081092834473,1.06722723103303e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.09765625,0.0,1984.4945068359373,1895.4371337890625,0.0,2428.487548828125,0.9904464483261108,1.0,0.0,3.0,1.0,0.0
18211980,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.7450223565101624,0.2450104504823684,0.2239812165498733,296.8455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.8934813141822815,0.4289536476135254,0.4093463718891144,296.8567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.9610918164253236,0.5239604115486145,0.3682538866996765,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.8154940605163574,0.3226405680179596,0.309142142534256,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.6324150562286377,0.1483254134654998,0.6851994395256042,284.8636474609375,284.95001220703125,299.9772644042969,291.109619140625,297.7644958496094,296.9754333496094,284.8668212890625,1.0,0.4745025634765625,0.3822969794273376,0.3822969794273376,1.0,1.0,-2.396018743515014,0.629210352897644,1.7668083906173706,0.0859825536608696,0.8002341985702515,0.8002341985702515,0.0,124.66316986083984,89.0,35233.01953125,0.0,1291.6776123046875,1.0,281.25543212890625,283.4750366210937,294.1397399902344,296.49029541015625,293.1499938964844,293.1499938964844,281.54998779296875,42232.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072381615638733,1.0,0.0,0.0,3.7871639728546143,3.7871923446655273,9.570211432219369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.72509765625,0.0,1817.2113037109373,1895.4371337890625,0.0,2537.782958984375,0.9523364901542664,1.0,0.0,3.0,1.0,0.0
18212040,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.7450223565101624,0.2450104504823684,0.2239812165498733,296.8455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.8934813141822815,0.4289536476135254,0.4093463718891144,296.8567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.9610918164253236,0.5239604115486145,0.3682538866996765,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.8154940605163574,0.3226405680179596,0.309142142534256,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.6324150562286377,0.1483254134654998,0.6851994395256042,284.8636474609375,284.95001220703125,299.9772644042969,291.109619140625,297.7644958496094,296.9754333496094,284.8668212890625,1.0,0.4745025634765625,0.3822969794273376,0.3822969794273376,1.0,1.0,-2.396018743515014,0.629210352897644,1.7668083906173706,0.0859825536608696,0.8002341985702515,0.8002341985702515,0.0,124.66316986083984,89.0,35233.01953125,0.0,1291.6776123046875,1.0,281.25543212890625,283.4750366210937,294.1397399902344,296.49029541015625,293.1499938964844,293.1499938964844,281.54998779296875,42232.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072381615638733,1.0,0.0,0.0,3.7871639728546143,3.7871923446655273,9.570211432219369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.72509765625,0.0,1817.2113037109373,1895.4371337890625,0.0,2537.782958984375,0.9523364901542664,1.0,0.0,3.0,1.0,0.0
18212100,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.750442385673523,0.2438326030969619,0.2225439101457595,296.8458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.900812566280365,0.4270466864109039,0.4071296155452728,296.8563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9690926671028136,0.5220604538917542,0.3665522634983063,296.9139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8215147852897644,0.3211086988449096,0.3073332011699676,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.6364219784736633,0.1472232788801193,0.6789554953575134,284.9992980957031,284.95001220703125,299.95440673828125,291.0947570800781,297.7591247558594,296.975341796875,285.0040588378906,1.0,0.4685251116752624,0.3831380307674408,0.3831380307674408,1.0,1.0,-2.37990665435791,0.6255335807800293,1.7543731927871704,0.0858315303921699,0.8834262490272522,0.8834262490272522,0.0,119.20381927490234,89.0,34310.0703125,0.0,1250.4007568359375,1.0,281.5043640136719,283.63427734375,294.0430603027344,296.2503967285156,293.1499938964844,293.1499938964844,281.54998779296875,34167.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978072762489319,1.0,0.0,0.0,3.838067531585693,3.83809494972229,9.829208238443243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.90771484375,0.0,1816.8980712890625,1895.4371337890625,0.0,2451.39453125,0.9612378478050232,1.0,0.0,3.0,1.0,0.0
18212160,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.7574036717414856,0.2428405731916427,0.2214142382144928,296.8480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.910140335559845,0.4253417551517486,0.4052727520465851,296.8584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.9782857298851012,0.5204014182090759,0.3652172088623047,296.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8288533091545105,0.3197374045848846,0.3057940006256103,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.6415751576423645,0.1462240070104599,0.6733288764953613,284.9905700683594,284.95001220703125,299.9321594238281,291.0804138183594,297.7549743652344,296.9764404296875,284.9879150390625,1.0,0.462539792060852,0.3839778304100036,0.3839778304100036,1.0,1.0,-2.3661046028137207,0.6226293444633484,1.743475317955017,0.0859632641077041,0.8941239714622498,0.8941239714622498,0.0,113.42157745361328,77.0,34176.68359375,0.0,1210.990966796875,1.0,281.5439147949219,283.6177673339844,294.0289001464844,296.2615051269531,293.1499938964844,293.1499938964844,281.8500061035156,32495.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922580242156982,1.0,0.0,0.0,3.942242383956909,3.942270517349243,1.0370027894168745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.29931640625,0.0,1935.745849609375,1895.4371337890625,0.0,2400.86376953125,0.9797979593276978,1.0,0.0,3.0,1.0,0.0
18212220,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12017822265625,0.770746111869812,0.241457924246788,0.2197465747594833,296.8537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206359863281,0.9289315342903136,0.4228509664535522,0.4024654328823089,296.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207275390625,0.9933159351348876,0.5180095434188843,0.3631987869739532,296.9189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204528808594,0.8425908088684082,0.3177320063114166,0.303464263677597,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1193542480469,0.651624858379364,0.1447578221559524,0.6648191213607788,285.1205139160156,284.95001220703125,299.89794921875,291.0585021972656,297.74957275390625,296.97930908203125,285.12188720703125,1.0,0.4528980851173401,0.3853215277194977,0.3853215277194977,1.0,1.0,-2.345280170440674,0.6183805465698242,1.7268997430801392,0.0863071754574775,1.0,1.0,0.0,104.05007934570312,77.0,33051.296875,0.0,1149.751708984375,1.0,281.8380126953125,283.77789306640625,293.9778747558594,296.1146240234375,293.1499938964844,293.1499938964844,281.8500061035156,27253.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768335938453674,1.0,0.0,0.0,4.065248966217041,4.065277576446533,1.1027259461116046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.3603515625,0.0,2056.5302734375,1895.4371337890625,0.0,2261.758056640625,1.0,1.0,0.0,3.0,1.0,0.0
18212280,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.7746456861495972,0.2411303520202636,0.2193782776594162,296.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242370605469,0.9343748092651368,0.4222494661808014,0.4018225073814392,296.8655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.124267578125,0.997129499912262,0.5174251794815063,0.3627453446388244,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241760253906,0.8465834259986877,0.317249447107315,0.3029283583164215,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.123779296875,0.6546117663383484,0.1444108188152313,0.6628360748291016,285.12420654296875,284.95001220703125,299.8896484375,291.05322265625,297.7484741210937,296.9801940917969,285.1244201660156,1.0,0.4504871070384979,0.3856574594974518,0.3856574594974518,1.0,1.0,-2.340494394302368,0.6174565553665161,1.7230379581451416,0.0864454507827758,1.0,1.0,0.0,101.67102813720705,65.0,32975.671875,0.0,1134.9229736328125,1.0,281.8448791503906,283.7822570800781,293.98712158203125,296.1318359375,293.1499938964844,293.1499938964844,281.54998779296875,27243.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753473520278931,1.0,0.0,0.0,4.065812110900879,4.065840721130371,1.1030314226445626e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.32373046875,0.0,2057.216064453125,1895.4371337890625,0.0,2248.46875,1.0,1.0,0.0,3.0,1.0,0.0
18212340,296.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.898681640625,0.7900113463401794,0.0,0.2169838547706604,296.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.897705078125,0.9552345871925354,0.0,0.3979445993900299,296.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8974914550781,0.9990000128746032,0.0,0.3428440392017364,296.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.89813232421875,0.8627186417579651,0.0,0.2997597455978393,296.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9002990722656,0.6664469838142395,0.0,0.652145266532898,284.89801025390625,294.1499938964844,299.8500061035156,291.0282592773437,297.73760986328125,296.97979736328125,284.8939819335937,0.0,0.0,0.3873370587825775,0.3873370587825775,1.0,1.0,-2.297630071640014,0.6063188314437866,1.691311240196228,0.0837784856557846,0.0,0.0,0.0,91.88206481933594,60.0,33441.25,0.0,1047.3731689453125,0.0,281.55474853515625,283.5346984863281,294.0639953613281,296.30517578125,293.1499938964844,293.1499938964844,278.1499938964844,31714.783203125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.042917251586914,4.0429463386535645,1.090643763745902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,2063.18310546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.898681640625,0.7900113463401794,0.0,0.2169838547706604,296.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.897705078125,0.9552345871925354,0.0,0.3979445993900299,296.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8974914550781,0.9990000128746032,0.0,0.3428440392017364,296.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.89813232421875,0.8627186417579651,0.0,0.2997597455978393,296.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9002990722656,0.6664469838142395,0.0,0.652145266532898,284.89801025390625,294.1499938964844,299.8500061035156,291.0282592773437,297.73760986328125,296.97979736328125,284.8939819335937,0.0,0.0,0.3873370587825775,0.3873370587825775,1.0,1.0,-2.297630071640014,0.6063188314437866,1.691311240196228,0.0837784856557846,0.0,0.0,0.0,91.88206481933594,60.0,33441.25,0.0,1047.3731689453125,0.0,281.55474853515625,283.5346984863281,294.0639953613281,296.30517578125,293.1499938964844,293.1499938964844,278.1499938964844,31714.783203125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.042917251586914,4.0429463386535645,1.090643763745902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,2063.18310546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.689697265625,0.397964596748352,0.0,0.0021060551516711,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.68902587890625,0.4437674283981323,0.0,0.0022177740465849,297.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7033386230469,0.4437674283981323,0.0,0.0016380422748625,297.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68292236328125,0.4437674283981323,0.0,0.0022177705541253,297.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.671875,0.0,0.0,0.0105201210826635,285.9562683105469,294.1499938964844,299.8299865722656,291.0172424316406,297.4232788085937,297.234375,283.9784545898437,0.0,0.0,0.3059404492378235,0.3059404492378235,1.0,1.0,-0.022340752184391,0.0063046389259397,0.0160361137241125,-0.0448238886892795,0.0,0.0,0.0,-0.1243730336427688,60.0,1895.040771484375,0.0,-3.434174504945986e-05,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.29177787858248e-12,2.291949182525732e-12,5.831805711823913e-18,7.172508420527635e-11,7.172498706076169e-11,1.0177174314898812e-16,0.0,0.0,-0.0,0.0,0.0,4.74342804469734e-21,9.799002548623082e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700744628906,0.0,0.0,0.0008935512742027,297.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.668701171875,0.0,0.0,0.0015702095115557,297.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.68365478515625,0.0,0.0,0.0014087490271776,297.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66485595703125,0.0,0.0,0.0012053258251398,297.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6594543457031,0.0,0.0,0.0028647703584283,285.88775634765625,294.1499938964844,299.8119506835937,291.0098571777344,297.80712890625,297.7890625,283.5373229980469,0.0,0.0,0.2324022352695465,0.2324022352695465,1.0,1.0,-0.0095360707491636,0.00281572365202,0.0067203473299741,-0.0449826717376709,0.0,0.0,0.0,-0.057276502251625,60.0,914.5784912109376,0.0,-6.195255082275253e-06,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.869082162366681e-25,-2.1759406728505365e-25,-2.456787977950786e-28,-2.305970684693173e-18,-2.304371124183647e-18,-1.599576059550581e-21,0.0,0.0,-0.0,0.0,0.0,7.84727140021898e-44,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6613464355469,0.0,0.0,0.0001050456121447,297.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6567687988281,0.0,0.0,0.0001116689163609,298.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693115234375,0.0,0.0,8.289416291518137e-05,297.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6549072265625,0.0,0.0,0.0001110592857003,297.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527404785156,0.0,0.0,0.0005220503080636,285.8665771484375,294.1499938964844,299.7742004394531,291.0018005371094,297.8874816894531,298.8927001953125,283.2868957519531,0.0,0.0,0.0774674117565155,0.0774674117565155,1.0,1.0,-0.0011206594062969,5.3431136620929465e-05,0.001067228266038,-0.046592254191637,0.0,0.0,0.0,-0.0138882398605346,60.0,147.23500061035156,0.0,-8.543415219719463e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1031831729829814e-33,1.3732699896511913e-33,6.9189060251747336e-34,4.261156504029958e-22,2.258025610120527e-22,2.0031307676916865e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6613464355469,0.0,0.0,0.0001050456121447,297.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6567687988281,0.0,0.0,0.0001116689163609,298.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693115234375,0.0,0.0,8.289416291518137e-05,297.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6549072265625,0.0,0.0,0.0001110592857003,297.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527404785156,0.0,0.0,0.0005220503080636,285.8665771484375,294.1499938964844,299.7742004394531,291.0018005371094,297.8874816894531,298.8927001953125,283.2868957519531,0.0,0.0,0.0774674117565155,0.0774674117565155,1.0,1.0,-0.0011206594062969,5.3431136620929465e-05,0.001067228266038,-0.046592254191637,0.0,0.0,0.0,-0.0138882398605346,60.0,147.23500061035156,0.0,-8.543415219719463e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1031831729829814e-33,1.3732699896511913e-33,6.9189060251747336e-34,4.261156504029958e-22,2.258025610120527e-22,2.0031307676916865e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590270996094,0.0,0.0,0.0001036473040585,298.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6544494628906,0.0,0.0,0.0001091388476197,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669006347656,0.0,0.0,8.060695108724758e-05,297.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65264892578125,0.0,0.0,0.0001091424710466,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6504821777344,0.0,0.0,0.000517752370797,285.8612365722656,294.1499938964844,299.7554016113281,291.0014038085937,297.9059753417969,299.18182373046875,283.2806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045010760426,3.3514872654905055e-08,0.0011044675484299,-0.0464117005467414,0.0,0.0,0.0,-0.0137816527858376,60.0,60.89225006103516,0.0,-8.317202571106463e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6621583481394924e-37,-3.2322256210859432e-37,-1.7434742495762797e-37,4.444478185854714e-22,2.221361122294282e-22,2.223116811124942e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6566162109375,0.0,0.0,0.0001035849927575,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0001090798978111,298.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644287109375,0.0,0.0,8.056605292949826e-05,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502685546875,0.0,0.0,0.0001090796577045,297.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64813232421875,0.0,0.0,0.0005174241960048,285.8558044433594,294.1499938964844,299.7366943359375,291.0033569335937,297.9240417480469,299.3694763183594,283.2986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038181837648,1.801742932627804e-08,0.0011038001393899,-0.0461813434958457,0.0,0.0,0.0,-0.0137383118271827,60.0,29.47107696533203,0.0,-8.307193155587812e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8082021225069334e-42,3.40935916370228e-42,1.83850358519416e-42,4.443234688632596e-22,2.221609518816118e-22,2.221624917380988e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6515197753906,0.0,0.0,0.0001034433516906,298.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64703369140625,0.0,0.0,0.0001089307988877,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65924072265625,0.0,0.0,8.045595313888043e-05,298.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0001089305296773,297.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64312744140625,0.0,0.0,0.0005167166236788,285.8446350097656,294.1499938964844,299.6994323730469,291.0138854980469,297.95904541015625,299.5606384277344,283.3576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827522569291432e-08,0.0011022891849279,-0.0457194373011589,0.0,0.0,0.0,-0.0136506604030728,60.0,14.441540718078612,0.0,-8.28446218292811e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.221611790735525e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6515197753906,0.0,0.0,0.0001034433516906,298.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64703369140625,0.0,0.0,0.0001089307988877,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65924072265625,0.0,0.0,8.045595313888043e-05,298.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0001089305296773,297.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64312744140625,0.0,0.0,0.0005167166236788,285.8446350097656,294.1499938964844,299.6994323730469,291.0138854980469,297.95904541015625,299.5606384277344,283.3576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827522569291432e-08,0.0011022891849279,-0.0457194373011589,0.0,0.0,0.0,-0.0136506604030728,60.0,14.441540718078612,0.0,-8.28446218292811e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.221611790735525e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6460266113281,0.0,0.0,0.0001033010048558,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416320800781,0.0,0.0,0.0001087808996089,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6536560058594,0.0,0.0,8.03452348918654e-05,298.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398620605469,0.0,0.0,0.0001087806376744,298.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6377868652344,0.0,0.0,0.0005160056171007,285.8330993652344,294.1499938964844,299.6623840332031,291.0325927734375,297.9925842285156,299.624267578125,283.42169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.593220710754396,0.0,-8.261650208396534e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6460266113281,0.0,0.0,0.0001033010048558,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416320800781,0.0,0.0,0.0001087808996089,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6536560058594,0.0,0.0,8.03452348918654e-05,298.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398620605469,0.0,0.0,0.0001087806376744,298.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6377868652344,0.0,0.0,0.0005160056171007,285.8330993652344,294.1499938964844,299.6623840332031,291.0325927734375,297.9925842285156,299.624267578125,283.42169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.593220710754396,0.0,-8.261650208396534e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402282714844,0.0,0.0,0.0001031577630783,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358947753906,0.0,0.0,0.0001086300617316,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6477355957031,0.0,0.0,8.023382542887703e-05,298.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341552734375,0.0,0.0,0.0001086297997971,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.632080078125,0.0,0.0,0.0005152901285327,285.8211975097656,294.1499938964844,299.6255187988281,291.05877685546875,298.0246276855469,299.6327819824219,283.4841003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471197821805617e-08,0.001099242712371,-0.0447885543107986,0.0,0.0,0.0,-0.0134740229696035,60.0,12.281064987182615,0.0,-8.238728099740913e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402282714844,0.0,0.0,0.0001031577630783,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358947753906,0.0,0.0,0.0001086300617316,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6477355957031,0.0,0.0,8.023382542887703e-05,298.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341552734375,0.0,0.0,0.0001086297997971,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.632080078125,0.0,0.0,0.0005152901285327,285.8211975097656,294.1499938964844,299.6255187988281,291.05877685546875,298.0246276855469,299.6327819824219,283.4841003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471197821805617e-08,0.001099242712371,-0.0447885543107986,0.0,0.0,0.0,-0.0134740229696035,60.0,12.281064987182615,0.0,-8.238728099740913e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341247558594,0.0,0.0,0.0001030133498716,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298522949219,0.0,0.0,0.0001084779869415,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415405273437,0.0,0.0,8.012149919522926e-05,298.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62811279296875,0.0,0.0,0.000108477732283,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260986328125,0.0,0.0,0.0005145688191987,285.8089904785156,294.1499938964844,299.5888366699219,291.0917358398437,298.0552978515625,299.6170959472656,283.54400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291030829369447e-08,0.0010977021884173,-0.0443178154528141,0.0,0.0,0.0,-0.0133847072720527,60.0,12.162541389465332,0.0,-8.215650382226158e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341247558594,0.0,0.0,0.0001030133498716,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298522949219,0.0,0.0,0.0001084779869415,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415405273437,0.0,0.0,8.012149919522926e-05,298.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62811279296875,0.0,0.0,0.000108477732283,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260986328125,0.0,0.0,0.0005145688191987,285.8089904785156,294.1499938964844,299.5888366699219,291.0917358398437,298.0552978515625,299.6170959472656,283.54400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291030829369447e-08,0.0010977021884173,-0.0443178154528141,0.0,0.0,0.0,-0.0133847072720527,60.0,12.162541389465332,0.0,-8.215650382226158e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309814453125,0.0,0.0,0.0001029405902954,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.626708984375,0.0,0.0,0.0001084013711079,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383361816406,0.0,0.0,8.006491407286376e-05,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.625,0.0,0.0,0.0001084011164493,298.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6229858398437,0.0,0.0,0.0005142054287716,285.80279541015625,294.1499938964844,299.570556640625,291.11053466796875,298.070068359375,299.60455322265625,283.57293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969433933496,1.7200264323946612e-08,0.001096926163882,-0.0440806485712528,0.0,0.0,0.0,-0.0133397104218602,60.0,12.115575790405272,0.0,-8.20403656121016e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62774658203125,0.0,0.0,0.0001028675033012,298.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235046386719,0.0,0.0,0.0001083244060282,298.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6350402832031,0.0,0.0,8.000806701602414e-05,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.621826171875,0.0,0.0,0.0001083241513697,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.61981201171875,0.0,0.0,0.0005138403503224,285.7965087890625,294.1499938964844,299.55230712890625,291.1307373046875,298.0845031738281,299.5903625488281,283.6011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096163643524,1.7109082151023358e-08,0.0010961465304717,-0.043842390179634,0.0,0.0,0.0,-0.0132945077493786,60.0,12.07054042816162,0.0,-8.192377976001809e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219177246094,0.0,0.0,0.0001027378966682,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.61773681640625,0.0,0.0,0.0001081879308912,298.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.629150390625,0.0,0.0,7.990726589923725e-05,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6160888671875,0.0,0.0,0.0001081876762327,298.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141052246094,0.0,0.0,0.0005131930229254,285.7853698730469,294.1499938964844,299.5202941894531,291.1695251464844,298.10919189453125,299.5629577636719,283.6494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947405256928505e-08,0.0010947642149403,-0.0434199087321758,0.0,0.0,0.0,-0.0132143581286072,60.0,11.99370574951172,0.0,-8.171725340844206e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6211242675781,0.0,0.0,0.0001027201287797,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.616943359375,0.0,0.0,0.0001081692171283,298.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6283264160156,0.0,0.0,7.98934415797703e-05,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61529541015625,0.0,0.0,0.0001081689624697,298.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6133117675781,0.0,0.0,0.0005131042562425,285.7838439941406,294.1499938964844,299.51593017578125,291.17510986328125,298.11248779296875,299.5590515136719,283.6558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.6925238099929633e-08,0.0010945745743811,-0.0433619804680347,0.0,0.0,0.0,-0.0132033685222268,60.0,11.983383178710938,0.0,-8.168895959670408e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142883300781,0.0,0.0,0.0001025711171678,298.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.61016845703125,0.0,0.0,0.0001080122965504,299.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62139892578125,0.0,0.0,7.977754285093397e-05,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6085205078125,0.0,0.0,0.0001080120491678,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065979003906,0.0,0.0,0.00051236001309,285.7709655761719,294.1499938964844,299.47967529296875,291.22412109375,298.1392822265625,299.5255126953125,283.7081604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.89875030517578,0.0,-8.145187990749039e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142883300781,0.0,0.0,0.0001025711171678,298.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.61016845703125,0.0,0.0,0.0001080122965504,299.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62139892578125,0.0,0.0,7.977754285093397e-05,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6085205078125,0.0,0.0,0.0001080120491678,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065979003906,0.0,0.0,0.00051236001309,285.7709655761719,294.1499938964844,299.47967529296875,291.22412109375,298.1392822265625,299.5255126953125,283.7081604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.89875030517578,0.0,-8.145187990749039e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6072692871094,0.0,0.0,0.0001024205848807,298.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60321044921875,0.0,0.0,0.0001078537825378,299.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142883300781,0.0,0.0,7.966046541696414e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015930175781,0.0,0.0,0.0001078535424312,298.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5996398925781,0.0,0.0,0.0005116080865263,285.7579040527344,294.1499938964844,299.44354248046875,291.277099609375,298.164794921875,299.4908752441406,283.7579040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551576109691272e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.816283226013184,0.0,-8.12127325389156e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6072692871094,0.0,0.0,0.0001024205848807,298.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60321044921875,0.0,0.0,0.0001078537825378,299.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142883300781,0.0,0.0,7.966046541696414e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015930175781,0.0,0.0,0.0001078535424312,298.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5996398925781,0.0,0.0,0.0005116080865263,285.7579040527344,294.1499938964844,299.44354248046875,291.277099609375,298.164794921875,299.4908752441406,283.7579040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551576109691272e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.816283226013184,0.0,-8.12127325389156e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000366210937,0.0,0.0,0.0001022687574732,298.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960388183594,0.0,0.0,0.0001076939006452,299.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6069641113281,0.0,0.0,7.954237662488595e-05,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.59442138671875,0.0,0.0,0.0001076936605386,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.592529296875,0.0,0.0,0.00051084975712,285.7447204589844,294.1499938964844,299.4074401855469,291.3333435058594,298.1890563964844,299.45574951171875,283.8050231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636219160161545e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.735984802246094,0.0,-8.09718940786297e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000366210937,0.0,0.0,0.0001022687574732,298.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960388183594,0.0,0.0,0.0001076939006452,299.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6069641113281,0.0,0.0,7.954237662488595e-05,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.59442138671875,0.0,0.0,0.0001076936605386,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.592529296875,0.0,0.0,0.00051084975712,285.7447204589844,294.1499938964844,299.4074401855469,291.3333435058594,298.1890563964844,299.45574951171875,283.8050231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636219160161545e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.735984802246094,0.0,-8.09718940786297e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5963439941406,0.0,0.0,0.0001021924545057,298.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923767089844,0.0,0.0,0.0001076135522453,299.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6032409667969,0.0,0.0,7.948302663862705e-05,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907897949219,0.0,0.0,0.0001076133121387,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888977050781,0.0,0.0,0.0005104686133563,285.7380676269531,294.1499938964844,299.3894348144531,291.36248779296875,298.2007141113281,299.4381103515625,283.82763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088963006623,1.6267014402160385e-08,0.001088946708478,-0.0416417233645916,0.0,0.0,0.0,-0.0128770619630813,60.0,11.696598052978516,0.0,-8.085099523214012e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
