time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18213960,298.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926513671875,0.0,0.0,0.0001021159769152,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,0.0001075330146704,299.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5994567871094,0.0,0.0,7.94235456851311e-05,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58709716796875,0.0,0.0,0.0001075327818398,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,285.5852355957031,0.0,0.0,0.0005100866546854,285.7314147949219,294.1499938964844,299.3714294433594,291.3921813964844,298.21209716796875,299.42047119140625,283.84967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.617162403988459e-08,0.0010881311027333,-0.0413923934102058,0.0,0.0,0.0,-0.0128297731280326,60.0,11.657707214355469,0.0,-8.07299187499666e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5851135253906,0.0,0.0,0.0001019627379719,298.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5812072753906,0.0,0.0,0.0001073716484825,299.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5918273925781,0.0,0.0,7.930436549941078e-05,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.57965087890625,0.0,0.0,0.0001073714229278,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777893066406,0.0,0.0,0.000509321282152,285.7179870605469,294.1499938964844,299.3354797363281,291.45294189453125,298.2339782714844,299.3851318359375,283.8920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927798271179,0.0,0.0,0.0,-0.0127350194379687,60.0,11.58132553100586,0.0,-8.04875739390809e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5851135253906,0.0,0.0,0.0001019627379719,298.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5812072753906,0.0,0.0,0.0001073716484825,299.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5918273925781,0.0,0.0,7.930436549941078e-05,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.57965087890625,0.0,0.0,0.0001073714229278,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777893066406,0.0,0.0,0.000509321282152,285.7179870605469,294.1499938964844,299.3354797363281,291.45294189453125,298.2339782714844,299.3851318359375,283.8920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927798271179,0.0,0.0,0.0,-0.0127350194379687,60.0,11.58132553100586,0.0,-8.04875739390809e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5774230957031,0.0,0.0,0.0001018096154439,298.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5735778808594,0.0,0.0,0.0001072104059858,299.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840759277344,0.0,0.0,7.918526534922421e-05,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5720520019531,0.0,0.0,0.0001072101731551,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702209472656,0.0,0.0,0.0005085564334876,285.7045288085937,294.1499938964844,299.2995300292969,291.5149841308594,298.2547302246094,299.3498229980469,283.93218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,11.50686740875244,0.0,-8.02457833515291e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5774230957031,0.0,0.0,0.0001018096154439,298.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5735778808594,0.0,0.0,0.0001072104059858,299.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840759277344,0.0,0.0,7.918526534922421e-05,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5720520019531,0.0,0.0,0.0001072101731551,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702209472656,0.0,0.0,0.0005085564334876,285.7045288085937,294.1499938964844,299.2995300292969,291.5149841308594,298.2547302246094,299.3498229980469,283.93218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,11.50686740875244,0.0,-8.02457833515291e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.56964111328125,0.0,0.0,0.0001016572787193,298.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0001070499856723,299.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762023925781,0.0,0.0,7.906678365543485e-05,298.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643310546875,0.0,0.0,0.0001070497601176,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625305175781,0.0,0.0,0.0005077955429442,285.69097900390625,294.1499938964844,299.2635803222656,291.5776672363281,298.2743835449219,299.3144836425781,283.97021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.5599493252693722e-08,0.0010832392144948,-0.039896797388792,0.0,0.0,0.0,-0.0125461444258689,60.0,13.52025032043457,0.0,-8.000560569598748e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.56964111328125,0.0,0.0,0.0001016572787193,298.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0001070499856723,299.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762023925781,0.0,0.0,7.906678365543485e-05,298.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643310546875,0.0,0.0,0.0001070497601176,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625305175781,0.0,0.0,0.0005077955429442,285.69097900390625,294.1499938964844,299.2635803222656,291.5776672363281,298.2743835449219,299.3144836425781,283.97021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.5599493252693722e-08,0.0010832392144948,-0.039896797388792,0.0,0.0,0.0,-0.0125461444258689,60.0,13.52025032043457,0.0,-8.000560569598748e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5617370605469,0.0,0.0,0.0001015181842376,298.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5579833984375,0.0,0.0,0.0001069035206455,299.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682067871094,0.0,0.0,7.895859744166955e-05,298.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5564880371094,0.0,0.0,0.0001069032950908,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5547180175781,0.0,0.0,0.0005071007763035,285.67742919921875,294.1499938964844,299.2276306152344,291.64031982421875,298.29296875,299.2791748046875,284.0062561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817711008712,1.5425994703832657e-08,0.0010817556176334,-0.0394432060420513,0.0,0.0,0.0,-0.0124601339921355,60.0,16.545976638793945,0.0,-7.978660221397149e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5617370605469,0.0,0.0,0.0001015181842376,298.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5579833984375,0.0,0.0,0.0001069035206455,299.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682067871094,0.0,0.0,7.895859744166955e-05,298.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5564880371094,0.0,0.0,0.0001069032950908,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5547180175781,0.0,0.0,0.0005071007763035,285.67742919921875,294.1499938964844,299.2276306152344,291.64031982421875,298.29296875,299.2791748046875,284.0062561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817711008712,1.5425994703832657e-08,0.0010817556176334,-0.0394432060420513,0.0,0.0,0.0,-0.0124601339921355,60.0,16.545976638793945,0.0,-7.978660221397149e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,0.0001014630834106,298.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5540466308594,0.0,0.0,0.0001068454876076,299.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641784667969,0.0,0.0,7.89157347753644e-05,298.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55255126953125,0.0,0.0,0.0001068452693289,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.55078125,0.0,0.0,0.0005068255704827,285.6706237792969,294.1499938964844,299.2096252441406,291.6714782714844,298.3018493652344,299.261474609375,284.0235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811830870807,1.535723903600683e-08,0.0010811677202582,-0.0392634458839893,0.0,0.0,0.0,-0.0124260485172271,60.0,15.72258186340332,0.0,-7.96998946839267e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5537414550781,0.0,0.0,0.0001014148365356,298.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.550048828125,0.0,0.0,0.0001067946868715,299.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56011962890625,0.0,0.0,7.887821266194806e-05,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.548583984375,0.0,0.0,0.0001067944685928,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5468444824219,0.0,0.0,0.0005065845907665,285.6638488769531,294.1499938964844,299.191650390625,291.702392578125,298.3104553222656,299.2437744140625,284.0404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806681821122,1.5297038302719557e-08,0.0010806529317051,-0.039106048643589,0.0,0.0,0.0,-0.0123962042853236,60.0,17.106937408447266,0.0,-7.962401582517489e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5460205078125,0.0,0.0,0.0001013319997582,298.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423583984375,0.0,0.0,0.0001067074481397,299.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55230712890625,0.0,0.0,7.881378405727446e-05,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408935546875,0.0,0.0,0.000106707237137,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5391845703125,0.0,0.0,0.0005061708507128,285.6507873535156,294.1499938964844,299.15704345703125,291.76080322265625,298.3262939453125,299.209716796875,284.0715637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797841241583,1.5193650781952783e-08,0.0010797688737511,-0.0388357304036617,0.0,0.0,0.0,-0.0123449508100748,60.0,18.09848403930664,0.0,-7.949378755256475e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5456848144531,0.0,0.0,0.0001013286600937,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5420227050781,0.0,0.0,0.0001067039338522,299.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5519714355469,0.0,0.0,7.88111865404062e-05,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54058837890625,0.0,0.0,0.0001067037228494,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5388488769531,0.0,0.0,0.0005061541451141,285.6502380371094,294.1499938964844,299.15557861328125,291.76318359375,298.3269348144531,299.2082824707031,284.07281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797485010698,1.518948522516439e-08,0.0010797332506626,-0.0388248413801193,0.0,0.0,0.0,-0.0123428869992494,60.0,16.827245712280273,0.0,-7.948854374717484e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375366210937,0.0,0.0,0.0001012428765534,298.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.533935546875,0.0,0.0,0.0001066136028384,299.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.54376220703125,0.0,0.0,7.874446600908414e-05,298.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325012207031,0.0,0.0,0.0001066133918357,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53082275390625,0.0,0.0,0.0005057257367298,285.6366577148437,294.1499938964844,299.1194763183594,291.8221740722656,298.3424072265625,299.1726989746094,284.1036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788330109789,1.5082425974810576e-08,0.0010788178769871,-0.0385449156165123,0.0,0.0,0.0,-0.0122898127883672,60.0,14.187960624694824,0.0,-7.935380352819267e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375366210937,0.0,0.0,0.0001012428765534,298.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.533935546875,0.0,0.0,0.0001066136028384,299.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.54376220703125,0.0,0.0,7.874446600908414e-05,298.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325012207031,0.0,0.0,0.0001066133918357,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53082275390625,0.0,0.0,0.0005057257367298,285.6366577148437,294.1499938964844,299.1194763183594,291.8221740722656,298.3424072265625,299.1726989746094,284.1036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788330109789,1.5082425974810576e-08,0.0010788178769871,-0.0385449156165123,0.0,0.0,0.0,-0.0122898127883672,60.0,14.187960624694824,0.0,-7.935380352819267e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5293273925781,0.0,0.0,0.0001011448839562,298.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257873535156,0.0,0.0,0.0001065104152075,299.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53546142578125,0.0,0.0,7.866825035307556e-05,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243835449219,0.0,0.0,0.0001065102042048,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.522705078125,0.0,0.0,0.0005052362685091,285.6230773925781,294.1499938964844,299.083251953125,291.8786926269531,298.3568725585937,299.13702392578125,284.1329040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777874849736,1.4960155780840978e-08,0.0010777724673971,-0.038225207477808,0.0,0.0,0.0,-0.0122291995212435,60.0,14.75169849395752,0.0,-7.920006339645624e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5293273925781,0.0,0.0,0.0001011448839562,298.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257873535156,0.0,0.0,0.0001065104152075,299.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53546142578125,0.0,0.0,7.866825035307556e-05,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243835449219,0.0,0.0,0.0001065102042048,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.522705078125,0.0,0.0,0.0005052362685091,285.6230773925781,294.1499938964844,299.083251953125,291.8786926269531,298.3568725585937,299.13702392578125,284.1329040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777874849736,1.4960155780840978e-08,0.0010777724673971,-0.038225207477808,0.0,0.0,0.0,-0.0122291995212435,60.0,14.75169849395752,0.0,-7.920006339645624e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5210876464844,0.0,0.0,0.0001010288178804,298.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.517578125,0.0,0.0,0.0001063881863956,299.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5271301269531,0.0,0.0,7.857797754695639e-05,298.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51617431640625,0.0,0.0,0.0001063879826688,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145263671875,0.0,0.0,0.0005046565202064,285.6095275878906,294.1499938964844,299.04693603515625,291.9322204589844,298.3703308105469,299.101318359375,284.1607360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815363158504624e-08,0.0010765345068648,-0.0378465913236141,0.0,0.0,0.0,-0.0121574196964502,60.0,15.072342872619627,0.0,-7.901819998323847e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5210876464844,0.0,0.0,0.0001010288178804,298.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.517578125,0.0,0.0,0.0001063881863956,299.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5271301269531,0.0,0.0,7.857797754695639e-05,298.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51617431640625,0.0,0.0,0.0001063879826688,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145263671875,0.0,0.0,0.0005046565202064,285.6095275878906,294.1499938964844,299.04693603515625,291.9322204589844,298.3703308105469,299.101318359375,284.1607360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815363158504624e-08,0.0010765345068648,-0.0378465913236141,0.0,0.0,0.0,-0.0121574196964502,60.0,15.072342872619627,0.0,-7.901819998323847e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169372558594,0.0,0.0,0.0001009638435789,298.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5134582519531,0.0,0.0,0.0001063197705661,299.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52294921875,0.0,0.0,7.852743874536827e-05,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5120849609375,0.0,0.0,0.0001063195668393,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51043701171875,0.0,0.0,0.0005043320124968,285.602783203125,294.1499938964844,299.0287170410156,291.9576721191406,298.3766784667969,299.0834350585937,284.17413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758563876152,1.4734321318599086e-08,0.0010758416028693,-0.0376346707344055,0.0,0.0,0.0,-0.0121172443032264,60.0,15.09860897064209,0.0,-7.891649289604177e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5127868652344,0.0,0.0,0.0001008949620882,298.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50933837890625,0.0,0.0,0.0001062472292687,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5187683105469,0.0,0.0,7.847386586945504e-05,298.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079650878906,0.0,0.0,0.0001062470328179,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5063171386719,0.0,0.0,0.0005039879470132,285.5960388183594,294.1499938964844,299.010498046875,291.982177734375,298.3827819824219,299.0655517578125,284.187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751216905191,1.4648409596418333e-08,0.0010751070221886,-0.0374100096523761,0.0,0.0,0.0,-0.0120746549218893,60.0,15.103120803833008,0.0,-7.880875330101844e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.50445556640625,0.0,0.0,0.0001007482496788,298.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010681152344,0.0,0.0,0.0001060927388607,299.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5103454589844,0.0,0.0,7.83597570261918e-05,298.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.49969482421875,0.0,0.0,0.0001060925424098,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4980773925781,0.0,0.0,0.0005032551707699,285.5826110839844,294.1499938964844,298.973876953125,292.0279541015625,298.39434814453125,299.0297546386719,284.2126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735570685938,1.4465439512889589e-08,0.0010735426330938,-0.0369315221905708,0.0,0.0,0.0,-0.0119839487597346,60.0,15.084575653076172,0.0,-7.857953221446223e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.50445556640625,0.0,0.0,0.0001007482496788,298.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010681152344,0.0,0.0,0.0001060927388607,299.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5103454589844,0.0,0.0,7.83597570261918e-05,298.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.49969482421875,0.0,0.0,0.0001060925424098,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4980773925781,0.0,0.0,0.0005032551707699,285.5826110839844,294.1499938964844,298.973876953125,292.0279541015625,298.39434814453125,299.0297546386719,284.2126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735570685938,1.4465439512889589e-08,0.0010735426330938,-0.0369315221905708,0.0,0.0,0.0,-0.0119839487597346,60.0,15.084575653076172,0.0,-7.857953221446223e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4961242675781,0.0,0.0,0.0001005960439215,298.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927673339844,0.0,0.0,0.0001059324567904,299.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019226074219,0.0,0.0,7.824136991985142e-05,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4914245605469,0.0,0.0,0.0001059322603396,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898376464844,0.0,0.0,0.0005024948623031,285.5692443847656,294.1499938964844,298.9371032714844,292.0690002441406,298.4049987792969,298.993896484375,284.2369079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275620685566537e-08,0.0010719195706769,-0.036435093730688,0.0,0.0,0.0,-0.0118898479267954,60.0,15.050992965698242,0.0,-7.834209014845328e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4961242675781,0.0,0.0,0.0001005960439215,298.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927673339844,0.0,0.0,0.0001059324567904,299.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019226074219,0.0,0.0,7.824136991985142e-05,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4914245605469,0.0,0.0,0.0001059322603396,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898376464844,0.0,0.0,0.0005024948623031,285.5692443847656,294.1499938964844,298.9371032714844,292.0690002441406,298.4049987792969,298.993896484375,284.2369079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275620685566537e-08,0.0010719195706769,-0.036435093730688,0.0,0.0,0.0,-0.0118898479267954,60.0,15.050992965698242,0.0,-7.834209014845328e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.48779296875,0.0,0.0,0.0001004468576866,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844665527344,0.0,0.0,0.0001057753615896,299.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4934997558594,0.0,0.0,7.812534022377804e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4831237792969,0.0,0.0,0.0001057751651387,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815673828125,0.0,0.0,0.0005017497460357,285.55596923828125,294.1499938964844,298.900146484375,292.10479736328125,298.41473388671875,298.9579467773437,284.2601928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703429579734,1.408957750470563e-08,0.0010703288717195,-0.0359485149383544,0.0,0.0,0.0,-0.0117976190522313,60.0,15.010929107666016,0.0,-7.81097142521503e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.48779296875,0.0,0.0,0.0001004468576866,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844665527344,0.0,0.0,0.0001057753615896,299.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4934997558594,0.0,0.0,7.812534022377804e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4831237792969,0.0,0.0,0.0001057751651387,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815673828125,0.0,0.0,0.0005017497460357,285.55596923828125,294.1499938964844,298.900146484375,292.10479736328125,298.41473388671875,298.9579467773437,284.2601928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703429579734,1.408957750470563e-08,0.0010703288717195,-0.0359485149383544,0.0,0.0,0.0,-0.0117976190522313,60.0,15.010929107666016,0.0,-7.81097142521503e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794311523437,0.0,0.0,0.0001003088182187,298.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47613525390625,0.0,0.0,0.0001056299952324,299.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4850769042969,0.0,0.0,7.801797619322315e-05,298.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,0.0001056298060575,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732971191406,0.0,0.0,0.0005010602180846,285.5427551269531,294.1499938964844,298.86297607421875,292.134765625,298.4235534667969,298.9218139648437,284.28253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688706533983,1.3917420993436735e-08,0.001068856799975,-0.0354982353746891,0.0,0.0,0.0,-0.0117122735828161,60.0,14.965855598449709,0.0,-7.789499534283095e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794311523437,0.0,0.0,0.0001003088182187,298.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47613525390625,0.0,0.0,0.0001056299952324,299.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4850769042969,0.0,0.0,7.801797619322315e-05,298.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,0.0001056298060575,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732971191406,0.0,0.0,0.0005010602180846,285.5427551269531,294.1499938964844,298.86297607421875,292.134765625,298.4235534667969,298.9218139648437,284.28253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688706533983,1.3917420993436735e-08,0.001068856799975,-0.0354982353746891,0.0,0.0,0.0,-0.0117122735828161,60.0,14.965855598449709,0.0,-7.789499534283095e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4752502441406,0.0,0.0,0.0001002462595351,298.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.47198486328125,0.0,0.0,0.0001055641187122,299.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808654785156,0.0,0.0,7.79693218646571e-05,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.470703125,0.0,0.0,0.0001055639295373,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691467285156,0.0,0.0,0.0005007477593608,285.5362243652344,294.1499938964844,298.84429931640625,292.1473999023437,298.42755126953125,298.9036560058594,284.29327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682033607736,1.3839392742909242e-08,0.0010681896237656,-0.0352941453456878,0.0,0.0,0.0,-0.011673592031002,60.0,14.941346168518066,0.0,-7.77977717802969e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710693359375,0.0,0.0,0.0001001886994345,298.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46783447265625,0.0,0.0,0.0001055035099852,299.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4766540527344,0.0,0.0,7.792455289745703e-05,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.466552734375,0.0,0.0,0.0001055033208103,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46502685546875,0.0,0.0,0.0005004602717235,285.5296936035156,294.1499938964844,298.8255615234375,292.15838623046875,298.4313049316406,298.88543701171875,284.3038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675895027816,1.37676021694233e-08,0.0010675756493583,-0.035106360912323,0.0,0.0,0.0,-0.0116380015388131,60.0,14.915770530700684,0.0,-7.770837129328356e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46270751953125,0.0,0.0,0.0001000940028461,298.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.45953369140625,0.0,0.0,0.0001054037857102,299.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682312011719,0.0,0.0,7.785089837852865e-05,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.458251953125,0.0,0.0,0.0001054036038112,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4567565917969,0.0,0.0,0.0004999872762709,285.5167236328125,294.1499938964844,298.78790283203125,292.1750793457031,298.4381408691406,298.8487854003906,284.3242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665790177881,1.3649462005105306e-08,0.0010665653971955,-0.0347973369061946,0.0,0.0,0.0,-0.0115794343873858,60.0,14.860311508178713,0.0,-7.756136710668218e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46270751953125,0.0,0.0,0.0001000940028461,298.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.45953369140625,0.0,0.0,0.0001054037857102,299.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682312011719,0.0,0.0,7.785089837852865e-05,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.458251953125,0.0,0.0,0.0001054036038112,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4567565917969,0.0,0.0,0.0004999872762709,285.5167236328125,294.1499938964844,298.78790283203125,292.1750793457031,298.4381408691406,298.8487854003906,284.3242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665790177881,1.3649462005105306e-08,0.0010665653971955,-0.0347973369061946,0.0,0.0,0.0,-0.0115794343873858,60.0,14.860311508178713,0.0,-7.756136710668218e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4543762207031,0.0,0.0,0.0001000203992589,298.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45123291015625,0.0,0.0,0.0001053262749337,299.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598083496094,0.0,0.0,7.779365114402026e-05,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499816894531,0.0,0.0,0.0001053260930348,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.448486328125,0.0,0.0,0.0004996196366846,285.5038452148437,294.1499938964844,298.75,292.1843566894531,298.4441833496094,298.8118591308594,284.34405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657930979505,1.3557601263869401e-08,0.0010657794773578,-0.0345570482313632,0.0,0.0,0.0,-0.0115338927134871,60.0,14.800259590148926,0.0,-7.744716157276343e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4543762207031,0.0,0.0,0.0001000203992589,298.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45123291015625,0.0,0.0,0.0001053262749337,299.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598083496094,0.0,0.0,7.779365114402026e-05,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499816894531,0.0,0.0,0.0001053260930348,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.448486328125,0.0,0.0,0.0004996196366846,285.5038452148437,294.1499938964844,298.75,292.1843566894531,298.4441833496094,298.8118591308594,284.34405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657930979505,1.3557601263869401e-08,0.0010657794773578,-0.0345570482313632,0.0,0.0,0.0,-0.0115338927134871,60.0,14.800259590148926,0.0,-7.744716157276343e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4460754394531,0.0,0.0,9.996747394325212e-05,298.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429626464844,0.0,0.0,0.0001052705483743,299.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.451416015625,0.0,0.0,7.775249105179682e-05,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44171142578125,0.0,0.0,0.0001052703664754,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44024658203125,0.0,0.0,0.0004993553156964,285.4910888671875,294.1499938964844,298.7117614746094,292.1893615722656,298.44940185546875,298.7745666503906,284.3631896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652284836396,1.3491518124908453e-08,0.0010652149794623,-0.0343841835856437,0.0,0.0,0.0,-0.0115011353045701,60.0,14.735315322875977,0.0,-7.736505835964635e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4460754394531,0.0,0.0,9.996747394325212e-05,298.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429626464844,0.0,0.0,0.0001052705483743,299.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.451416015625,0.0,0.0,7.775249105179682e-05,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44171142578125,0.0,0.0,0.0001052703664754,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44024658203125,0.0,0.0,0.0004993553156964,285.4910888671875,294.1499938964844,298.7117614746094,292.1893615722656,298.44940185546875,298.7745666503906,284.3631896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652284836396,1.3491518124908453e-08,0.0010652149794623,-0.0343841835856437,0.0,0.0,0.0,-0.0115011353045701,60.0,14.735315322875977,0.0,-7.736505835964635e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4377746582031,0.0,0.0,9.991819388233124e-05,298.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346923828125,0.0,0.0,0.0001052186489687,299.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44305419921875,0.0,0.0,7.771415403112769e-05,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4334716796875,0.0,0.0,0.0001052184743457,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,0.0004991091554984,285.4784545898437,294.1499938964844,298.67315673828125,292.19366455078125,298.4537353515625,298.7368469238281,284.3816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064701937139,1.3429971801315332e-08,0.001064688549377,-0.0342231839895248,0.0,0.0,0.0,-0.0114706242457032,60.0,14.670201301574709,0.0,-7.728862527756064e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4377746582031,0.0,0.0,9.991819388233124e-05,298.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346923828125,0.0,0.0,0.0001052186489687,299.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44305419921875,0.0,0.0,7.771415403112769e-05,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4334716796875,0.0,0.0,0.0001052184743457,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,0.0004991091554984,285.4784545898437,294.1499938964844,298.67315673828125,292.19366455078125,298.4537353515625,298.7368469238281,284.3816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064701937139,1.3429971801315332e-08,0.001064688549377,-0.0342231839895248,0.0,0.0,0.0,-0.0114706242457032,60.0,14.670201301574709,0.0,-7.728862527756064e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
