time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18216300,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4336242675781,0.0,0.0,9.989496174966916e-05,298.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306030273437,0.0,0.0,0.0001051941871992,299.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388732910156,0.0,0.0,7.769608782837167e-05,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42938232421875,0.0,0.0,0.0001051940125762,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4279479980469,0.0,0.0,0.0004989931476302,285.47216796875,294.1499938964844,298.6537475585937,292.195556640625,298.4555969238281,298.7178955078125,284.390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644539725035,1.3400960341414248e-08,0.0010644405847415,-0.0341472886502742,0.0,0.0,0.0,-0.0114562418311834,60.0,14.638174057006836,0.0,-7.725260786628496e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42950439453125,0.0,0.0,9.987303928937764e-05,298.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4264831542969,0.0,0.0,0.0001051711005857,299.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4347229003906,0.0,0.0,7.767903298372403e-05,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252624511719,0.0,0.0,0.0001051709259627,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.423828125,0.0,0.0,0.00049888365902,285.4659118652344,294.1499938964844,298.6342468261719,292.1972961425781,298.457275390625,298.6988220214844,284.3995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064219744876,1.3373572471664374e-08,0.001064206357114,-0.0340756438672542,0.0,0.0,0.0,-0.0114426640793681,60.0,14.6066312789917,0.0,-7.72186155018062e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212646484375,0.0,0.0,9.983281779568642e-05,298.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41827392578125,0.0,0.0,0.0001051287472364,299.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4264221191406,0.0,0.0,7.764775364194065e-05,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4170837402344,0.0,0.0,0.0001051285726134,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156799316406,0.0,0.0,0.0004986827843822,285.4535217285156,294.1499938964844,298.5950012207031,292.2002258300781,298.4599304199219,298.660400390625,284.41680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637900559231,1.332332466574826e-08,0.0010637766681611,-0.033944196999073,0.0,0.0,0.0,-0.0114177549257874,60.0,14.545238494873049,0.0,-7.715627248217062e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212646484375,0.0,0.0,9.983281779568642e-05,298.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41827392578125,0.0,0.0,0.0001051287472364,299.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4264221191406,0.0,0.0,7.764775364194065e-05,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4170837402344,0.0,0.0,0.0001051285726134,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156799316406,0.0,0.0,0.0004986827843822,285.4535217285156,294.1499938964844,298.5950012207031,292.2002258300781,298.4599304199219,298.660400390625,284.41680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637900559231,1.332332466574826e-08,0.0010637766681611,-0.033944196999073,0.0,0.0,0.0,-0.0114177549257874,60.0,14.545238494873049,0.0,-7.715627248217062e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130554199219,0.0,0.0,9.979635797208176e-05,298.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4101257324219,0.0,0.0,0.0001050903520081,299.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41815185546875,0.0,0.0,7.761939923511818e-05,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.408935546875,0.0,0.0,0.000105090184661,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075622558594,0.0,0.0,0.0004985007108189,285.4412536621094,294.1499938964844,298.5555114746094,292.2025146484375,298.4617919921875,298.6216735839844,284.43365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634002974256,1.3277764665531322e-08,0.0010633870260789,-0.033825010061264,0.0,0.0,0.0,-0.0113951684907078,60.0,14.485873222351074,0.0,-7.709977012382296e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130554199219,0.0,0.0,9.979635797208176e-05,298.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4101257324219,0.0,0.0,0.0001050903520081,299.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41815185546875,0.0,0.0,7.761939923511818e-05,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.408935546875,0.0,0.0,0.000105090184661,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075622558594,0.0,0.0,0.0004985007108189,285.4412536621094,294.1499938964844,298.5555114746094,292.2025146484375,298.4617919921875,298.6216735839844,284.43365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634002974256,1.3277764665531322e-08,0.0010633870260789,-0.033825010061264,0.0,0.0,0.0,-0.0113951684907078,60.0,14.485873222351074,0.0,-7.709977012382296e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049072265625,0.0,0.0,9.976422734325752e-05,298.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4019775390625,0.0,0.0,0.0001050565188052,299.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.409912109375,0.0,0.0,7.759440632071346e-05,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4008178710937,0.0,0.0,0.0001050563514581,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3994445800781,0.0,0.0,0.0004983402905054,285.4291381835937,294.1499938964844,298.5157470703125,292.20416259765625,298.462890625,298.5826416015625,284.45001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630568722262,1.3237603013749322e-08,0.0010630436008796,-0.0337199456989765,0.0,0.0,0.0,-0.0113752586767077,60.0,14.42846393585205,0.0,-7.70499752889009e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049072265625,0.0,0.0,9.976422734325752e-05,298.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4019775390625,0.0,0.0,0.0001050565188052,299.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.409912109375,0.0,0.0,7.759440632071346e-05,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4008178710937,0.0,0.0,0.0001050563514581,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3994445800781,0.0,0.0,0.0004983402905054,285.4291381835937,294.1499938964844,298.5157470703125,292.20416259765625,298.462890625,298.5826416015625,284.45001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630568722262,1.3237603013749322e-08,0.0010630436008796,-0.0337199456989765,0.0,0.0,0.0,-0.0113752586767077,60.0,14.42846393585205,0.0,-7.70499752889009e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39678955078125,0.0,0.0,9.973609121516348e-05,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3939208984375,0.0,0.0,0.0001050268911058,299.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017333984375,0.0,0.0,7.757252024021e-05,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39276123046875,0.0,0.0,0.0001050267237587,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39141845703125,0.0,0.0,0.0004981997190043,285.4171447753906,294.1499938964844,298.4757385253906,292.2052001953125,298.46319580078125,298.5433349609375,284.4659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627559386193,1.3202413384760804e-08,0.001062742783688,-0.0336278863251209,0.0,0.0,0.0,-0.01135781314224,60.0,14.372894287109377,0.0,-7.700636217577994e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39678955078125,0.0,0.0,9.973609121516348e-05,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3939208984375,0.0,0.0,0.0001050268911058,299.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017333984375,0.0,0.0,7.757252024021e-05,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39276123046875,0.0,0.0,0.0001050267237587,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39141845703125,0.0,0.0,0.0004981997190043,285.4171447753906,294.1499938964844,298.4757385253906,292.2052001953125,298.46319580078125,298.5433349609375,284.4659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627559386193,1.3202413384760804e-08,0.001062742783688,-0.0336278863251209,0.0,0.0,0.0,-0.01135781314224,60.0,14.372894287109377,0.0,-7.700636217577994e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927307128906,0.0,0.0,9.972335828933863e-05,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.389892578125,0.0,0.0,0.0001050134815159,299.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39764404296875,0.0,0.0,7.756261766189709e-05,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38873291015625,0.0,0.0,0.0001050133214448,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.38739013671875,0.0,0.0,0.0004981361562386,285.41119384765625,294.1499938964844,298.4556884765625,292.2055053710937,298.46307373046875,298.5235900878906,284.4737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626198491081,1.318649012205242e-08,0.0010626066941767,-0.0335862301290035,0.0,0.0,0.0,-0.0113499201834201,60.0,14.345744132995604,0.0,-7.698663040400788e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887023925781,0.0,0.0,9.971172403311356e-05,298.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858642578125,0.0,0.0,0.0001050012360792,299.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935852050781,0.0,0.0,7.755357364658266e-05,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847351074219,0.0,0.0,0.0001050010687322,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3833923339844,0.0,0.0,0.000498078064993,285.4052734375,294.1499938964844,298.435546875,292.20562744140625,298.4627685546875,298.5037536621094,284.4814758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624954011291,1.3171930213218276e-08,0.0010624821297824,-0.033548142760992,0.0,0.0,0.0,-0.0113427024334669,60.0,14.319005012512209,0.0,-7.696858972394693e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38067626953125,0.0,0.0,9.969154780264944e-05,298.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778686523437,0.0,0.0,0.000104979983007,299.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.385498046875,0.0,0.0,7.753787940600887e-05,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37677001953125,0.0,0.0,0.000104979822936,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3754577636719,0.0,0.0,0.0004979773075319,285.3935546875,294.1499938964844,298.3951721191406,292.2054748535156,298.4615783691406,298.46392822265625,284.49664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622792178764,1.3146662425356226e-08,0.0010622660629451,-0.0334820374846458,0.0,0.0,0.0,-0.0113301752135157,60.0,14.266770362854004,0.0,-7.693728321100934e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38067626953125,0.0,0.0,9.969154780264944e-05,298.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778686523437,0.0,0.0,0.000104979983007,299.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.385498046875,0.0,0.0,7.753787940600887e-05,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37677001953125,0.0,0.0,0.000104979822936,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3754577636719,0.0,0.0,0.0004979773075319,285.3935546875,294.1499938964844,298.3951721191406,292.2054748535156,298.4615783691406,298.46392822265625,284.49664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622792178764,1.3146662425356226e-08,0.0010622660629451,-0.0334820374846458,0.0,0.0,0.0,-0.0113301752135157,60.0,14.266770362854004,0.0,-7.693728321100934e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3727111816406,0.0,0.0,9.967474761651828e-05,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36993408203125,0.0,0.0,0.0001049622878781,299.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.37744140625,0.0,0.0,7.752480451017618e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36883544921875,0.0,0.0,0.000104962127807,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675231933594,0.0,0.0,0.0004978934302926,285.3819885253906,294.1499938964844,298.3546447753906,292.2047424316406,298.45965576171875,298.42388916015625,284.5114440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620991233736,1.3125604603203556e-08,0.0010620859684422,-0.0334269478917121,0.0,0.0,0.0,-0.0113197360187768,60.0,14.216033935546877,0.0,-7.691120629260696e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3727111816406,0.0,0.0,9.967474761651828e-05,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36993408203125,0.0,0.0,0.0001049622878781,299.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.37744140625,0.0,0.0,7.752480451017618e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36883544921875,0.0,0.0,0.000104962127807,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675231933594,0.0,0.0,0.0004978934302926,285.3819885253906,294.1499938964844,298.3546447753906,292.2047424316406,298.45965576171875,298.42388916015625,284.5114440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620991233736,1.3125604603203556e-08,0.0010620859684422,-0.0334269478917121,0.0,0.0,0.0,-0.0113197360187768,60.0,14.216033935546877,0.0,-7.691120629260696e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3647766113281,0.0,0.0,9.966165089281276e-05,298.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.362060546875,0.0,0.0,0.0001049484999384,299.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3694763183594,0.0,0.0,7.751462544547394e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609619140625,0.0,0.0,0.0001049483398674,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35968017578125,0.0,0.0,0.0004978280048817,285.3705444335937,294.1499938964844,298.3139953613281,292.2034606933594,298.4569702148437,298.3836669921875,284.52593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619584936648,1.3109169749725424e-08,0.0010619454551488,-0.0333839505910873,0.0,0.0,0.0,-0.0113115888088941,60.0,14.1666898727417,0.0,-7.689084924322742e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3647766113281,0.0,0.0,9.966165089281276e-05,298.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.362060546875,0.0,0.0,0.0001049484999384,299.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3694763183594,0.0,0.0,7.751462544547394e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609619140625,0.0,0.0,0.0001049483398674,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35968017578125,0.0,0.0,0.0004978280048817,285.3705444335937,294.1499938964844,298.3139953613281,292.2034606933594,298.4569702148437,298.3836669921875,284.52593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619584936648,1.3109169749725424e-08,0.0010619454551488,-0.0333839505910873,0.0,0.0,0.0,-0.0113115888088941,60.0,14.1666898727417,0.0,-7.689084924322742e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3569030761719,0.0,0.0,9.965195204131304e-05,298.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3542175292969,0.0,0.0,0.0001049382844939,299.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3615417480469,0.0,0.0,7.750708027742803e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3531494140625,0.0,0.0,0.0001049381316988,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3518981933594,0.0,0.0,0.0004977796343155,285.3592834472656,294.1499938964844,298.2732238769531,292.20166015625,298.45361328125,298.34326171875,284.54010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618541855365,1.3096963513703486e-08,0.0010618410306051,-0.0333520174026489,0.0,0.0,0.0,-0.0113055370748043,60.0,14.118632316589355,0.0,-7.68757359992378e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3569030761719,0.0,0.0,9.965195204131304e-05,298.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3542175292969,0.0,0.0,0.0001049382844939,299.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3615417480469,0.0,0.0,7.750708027742803e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3531494140625,0.0,0.0,0.0001049381316988,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3518981933594,0.0,0.0,0.0004977796343155,285.3592834472656,294.1499938964844,298.2732238769531,292.20166015625,298.45361328125,298.34326171875,284.54010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618541855365,1.3096963513703486e-08,0.0010618410306051,-0.0333520174026489,0.0,0.0,0.0,-0.0113055370748043,60.0,14.118632316589355,0.0,-7.68757359992378e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529968261719,0.0,0.0,9.964830678654836e-05,298.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.350341796875,0.0,0.0,0.0001049344500643,299.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35760498046875,0.0,0.0,7.75042426539585e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492736816406,0.0,0.0,0.0001049342972692,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3480224609375,0.0,0.0,0.0004977614153176,285.35369873046875,294.1499938964844,298.2528076171875,292.2005615234375,298.45166015625,298.322998046875,284.5470886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061814953573,1.3092366302203118e-08,0.0010618017986416,-0.0333399921655654,0.0,0.0,0.0,-0.0113032590597867,60.0,14.095060348510742,0.0,-7.687004455192439e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34912109375,0.0,0.0,9.964554192265496e-05,298.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0001049315396812,299.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,7.750209624646232e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34539794921875,0.0,0.0,0.0001049313868861,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441467285156,0.0,0.0,0.000497747620102,285.34814453125,294.1499938964844,298.2323913574219,292.1993103027344,298.4495544433594,298.3027038574219,284.55401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106178491842,1.30888624383374e-08,0.0010617718799039,-0.0333308242261409,0.0,0.0,0.0,-0.0113015221431851,60.0,14.071770668029783,0.0,-7.686570313580887e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34136962890625,0.0,0.0,9.964255150407551e-05,298.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387451171875,0.0,0.0,0.0001049283964675,299.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34588623046875,0.0,0.0,7.749976794002578e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0001049282436724,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33648681640625,0.0,0.0,0.0004977327189408,285.337158203125,294.1499938964844,298.1914978027344,292.1965026855469,298.4447631835937,298.2620544433594,284.567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617520892992,1.3085026395742716e-08,0.0010617389343678,-0.0333207882940769,0.0,0.0,0.0,-0.0112996194511652,60.0,14.025997161865234,0.0,-7.6860956710334e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34136962890625,0.0,0.0,9.964255150407551e-05,298.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387451171875,0.0,0.0,0.0001049283964675,299.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34588623046875,0.0,0.0,7.749976794002578e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0001049282436724,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33648681640625,0.0,0.0,0.0004977327189408,285.337158203125,294.1499938964844,298.1914978027344,292.1965026855469,298.4447631835937,298.2620544433594,284.567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617520892992,1.3085026395742716e-08,0.0010617389343678,-0.0333207882940769,0.0,0.0,0.0,-0.0112996194511652,60.0,14.025997161865234,0.0,-7.6860956710334e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3337097167969,0.0,0.0,9.964264609152453e-05,298.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33111572265625,0.0,0.0,0.000104928491055,299.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3381652832031,0.0,0.0,7.749984069960192e-05,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.330078125,0.0,0.0,0.0001049283382599,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.328857421875,0.0,0.0,0.0004977332428097,285.3263244628906,294.1499938964844,298.15057373046875,292.1932067871094,298.4393310546875,298.2212829589844,284.5810241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617520892992,1.3085027283921136e-08,0.0010617389343678,-0.0333207920193672,0.0,0.0,0.0,-0.0112996203824877,60.0,13.981247901916504,0.0,-7.6860956710334e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3337097167969,0.0,0.0,9.964264609152453e-05,298.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33111572265625,0.0,0.0,0.000104928491055,299.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3381652832031,0.0,0.0,7.749984069960192e-05,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.330078125,0.0,0.0,0.0001049283382599,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.328857421875,0.0,0.0,0.0004977332428097,285.3263244628906,294.1499938964844,298.15057373046875,292.1932067871094,298.4393310546875,298.2212829589844,284.5810241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617520892992,1.3085027283921136e-08,0.0010617389343678,-0.0333207920193672,0.0,0.0,0.0,-0.0112996203824877,60.0,13.981247901916504,0.0,-7.6860956710334e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260803222656,0.0,0.0,9.964593482436612e-05,298.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32354736328125,0.0,0.0,0.0001049319544108,299.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304748535156,0.0,0.0,7.750240183668211e-05,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3225402832031,0.0,0.0,0.0001049318088917,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3213195800781,0.0,0.0,0.0004977497155778,285.315673828125,294.1499938964844,298.109619140625,292.1894226074219,298.4332275390625,298.1804504394531,284.5941772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617861989885,1.3089016093204009e-08,0.0010617730440571,-0.0333312265574932,0.0,0.0,0.0,-0.0113015975803136,60.0,13.937440872192385,0.0,-7.686589498234754e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260803222656,0.0,0.0,9.964593482436612e-05,298.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32354736328125,0.0,0.0,0.0001049319544108,299.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304748535156,0.0,0.0,7.750240183668211e-05,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3225402832031,0.0,0.0,0.0001049318088917,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3213195800781,0.0,0.0,0.0004977497155778,285.315673828125,294.1499938964844,298.109619140625,292.1894226074219,298.4332275390625,298.1804504394531,284.5941772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617861989885,1.3089016093204009e-08,0.0010617730440571,-0.0333312265574932,0.0,0.0,0.0,-0.0113015975803136,60.0,13.937440872192385,0.0,-7.686589498234754e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31854248046875,0.0,0.0,9.965237404685467e-05,298.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160400390625,0.0,0.0,0.0001049387356033,299.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3228759765625,0.0,0.0,7.750740769552067e-05,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150329589844,0.0,0.0,0.0001049385900842,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138427734375,0.0,0.0,0.0004977819044142,285.3051452636719,294.1499938964844,298.0687255859375,292.1852111816406,298.4264831542969,298.1395568847656,284.6070861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618538362905,1.3096930651101957e-08,0.0010618406813591,-0.033351931720972,0.0,0.0,0.0,-0.0113055212423205,60.0,13.894516944885254,0.0,-7.687569336667367e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31854248046875,0.0,0.0,9.965237404685467e-05,298.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160400390625,0.0,0.0,0.0001049387356033,299.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3228759765625,0.0,0.0,7.750740769552067e-05,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150329589844,0.0,0.0,0.0001049385900842,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138427734375,0.0,0.0,0.0004977819044142,285.3051452636719,294.1499938964844,298.0687255859375,292.1852111816406,298.4264831542969,298.1395568847656,284.6070861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618538362905,1.3096930651101957e-08,0.0010618406813591,-0.033351931720972,0.0,0.0,0.0,-0.0113055212423205,60.0,13.894516944885254,0.0,-7.687569336667367e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,9.965677600121126e-05,298.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31231689453125,0.0,0.0,0.0001049433703883,299.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191223144531,0.0,0.0,7.751083467155695e-05,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3113098144531,0.0,0.0,0.0001049432248692,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3101501464844,0.0,0.0,0.0004978039069101,285.2999572753906,294.1499938964844,298.0482788085937,292.1829528808594,298.4228515625,298.1191101074219,284.61346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619004024192,1.3102360973960005e-08,0.0010618872474879,-0.0333661399781703,0.0,0.0,0.0,-0.0113082136958837,60.0,13.873384475708008,0.0,-7.688242220638132e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31109619140625,0.0,0.0,9.966199286282064e-05,298.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30859375,0.0,0.0,0.0001049488637363,299.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153686523437,0.0,0.0,7.751488737994805e-05,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3076171875,0.0,0.0,0.0001049487182172,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30645751953125,0.0,0.0,0.0004978299839422,285.2947998046875,294.1499938964844,298.02783203125,292.1805725097656,298.4190673828125,298.0986633300781,284.61981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619554668664,1.3108803820216508e-08,0.0010619423119351,-0.0333829931914806,0.0,0.0,0.0,-0.0113114072009921,60.0,13.85245418548584,0.0,-7.689039449587656e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3037109375,0.0,0.0,9.967484220396727e-05,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3012390136719,0.0,0.0,0.0001049623897415,299.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30792236328125,0.0,0.0,7.752488454570994e-05,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002624511719,0.0,0.0,0.0001049622514983,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991027832031,0.0,0.0,0.0004978941869921,285.2845764160156,294.1499938964844,297.987060546875,292.175537109375,298.4110412597656,298.0577697753906,284.6323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062091323547,1.31247048784644e-08,0.0010620781686156,-0.0334245935082435,0.0,0.0,0.0,-0.0113192899152636,60.0,13.811142921447754,0.0,-7.69100907405118e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3037109375,0.0,0.0,9.967484220396727e-05,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3012390136719,0.0,0.0,0.0001049623897415,299.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30792236328125,0.0,0.0,7.752488454570994e-05,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002624511719,0.0,0.0,0.0001049622514983,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991027832031,0.0,0.0,0.0004978941869921,285.2845764160156,294.1499938964844,297.987060546875,292.175537109375,298.4110412597656,298.0577697753906,284.6323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062091323547,1.31247048784644e-08,0.0010620781686156,-0.0334245935082435,0.0,0.0,0.0,-0.0113192899152636,60.0,13.811142921447754,0.0,-7.69100907405118e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29638671875,0.0,0.0,9.969095117412508e-05,298.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939453125,0.0,0.0,0.0001049793572747,299.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.300537109375,0.0,0.0,7.753741374472156e-05,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929992675781,0.0,0.0,0.0001049792190315,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2918701171875,0.0,0.0,0.0004979746881872,285.2745361328125,294.1499938964844,297.94635009765625,292.17010498046875,298.40240478515625,298.01690673828125,284.6446838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622621048241,1.3144677346588196e-08,0.0010622489498928,-0.0334768444299697,0.0,0.0,0.0,-0.0113291908055543,60.0,13.770570755004885,0.0,-7.693482473314361e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29638671875,0.0,0.0,9.969095117412508e-05,298.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939453125,0.0,0.0,0.0001049793572747,299.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.300537109375,0.0,0.0,7.753741374472156e-05,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929992675781,0.0,0.0,0.0001049792190315,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2918701171875,0.0,0.0,0.0004979746881872,285.2745361328125,294.1499938964844,297.94635009765625,292.17010498046875,298.40240478515625,298.01690673828125,284.6446838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622621048241,1.3144677346588196e-08,0.0010622489498928,-0.0334768444299697,0.0,0.0,0.0,-0.0113291908055543,60.0,13.770570755004885,0.0,-7.693482473314361e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28912353515625,0.0,0.0,9.971041436074302e-05,298.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867431640625,0.0,0.0,0.0001049998536473,299.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2932434082031,0.0,0.0,7.755254773655906e-05,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857971191406,0.0,0.0,0.0001049997154041,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28466796875,0.0,0.0,0.0004980719531886,285.2646484375,294.1499938964844,297.90576171875,292.164306640625,298.3931579589844,297.97607421875,284.6568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624685091897,1.3168821588749324e-08,0.0010624553542584,-0.0335400067269802,0.0,0.0,0.0,-0.0113411601632833,60.0,13.73071002960205,0.0,-7.696473858231911e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28912353515625,0.0,0.0,9.971041436074302e-05,298.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867431640625,0.0,0.0,0.0001049998536473,299.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2932434082031,0.0,0.0,7.755254773655906e-05,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857971191406,0.0,0.0,0.0001049997154041,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28466796875,0.0,0.0,0.0004980719531886,285.2646484375,294.1499938964844,297.90576171875,292.164306640625,298.3931579589844,297.97607421875,284.6568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624685091897,1.3168821588749324e-08,0.0010624553542584,-0.0335400067269802,0.0,0.0,0.0,-0.0113411601632833,60.0,13.73071002960205,0.0,-7.696473858231911e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.281982421875,0.0,0.0,9.97332317638211e-05,298.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796325683594,0.0,0.0,0.0001050238788593,299.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860412597656,0.0,0.0,7.757029379718006e-05,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786865234375,0.0,0.0,0.0001050237406161,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2775573730469,0.0,0.0,0.0004981859237886,285.25494384765625,294.1499938964844,297.8653259277344,292.1581726074219,298.38336181640625,297.93536376953125,284.6688842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627107694745,1.3197145598553561e-08,0.0010626976145431,-0.0336141064763069,0.0,0.0,0.0,-0.0113552007824182,60.0,13.691532135009766,0.0,-7.69998322880383e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
