time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18218640,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.281982421875,0.0,0.0,9.97332317638211e-05,298.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796325683594,0.0,0.0,0.0001050238788593,299.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860412597656,0.0,0.0,7.757029379718006e-05,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786865234375,0.0,0.0,0.0001050237406161,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2775573730469,0.0,0.0,0.0004981859237886,285.25494384765625,294.1499938964844,297.8653259277344,292.1581726074219,298.38336181640625,297.93536376953125,284.6688842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627107694745,1.3197145598553561e-08,0.0010626976145431,-0.0336141064763069,0.0,0.0,0.0,-0.0113552007824182,60.0,13.691532135009766,0.0,-7.69998322880383e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784118652344,0.0,0.0,9.974597924156114e-05,298.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760925292969,0.0,0.0,0.0001050373030011,299.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2824401855469,0.0,0.0,7.758021092740819e-05,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.275146484375,0.0,0.0,0.0001050371647579,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740478515625,0.0,0.0,0.0004982496029697,285.2501525878906,294.1499938964844,297.8451538085937,292.15496826171875,298.3782043457031,297.9150085449219,284.6748352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628462769091,1.3212980043419977e-08,0.0010628331219777,-0.0336555317044258,0.0,0.0,0.0,-0.0113630518317222,60.0,13.672212600708008,0.0,-7.70194574784e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27490234375,0.0,0.0,9.975952707463875e-05,298.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2725830078125,0.0,0.0,0.000105051571154,299.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,7.759074651403353e-05,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716369628906,0.0,0.0,0.0001050514329108,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705383300781,0.0,0.0,0.0004983172984793,285.2453918457031,294.1499938964844,297.8250427246094,292.1517028808594,298.3729248046875,297.89471435546875,284.6807556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629902826622,1.3229810136294873e-08,0.0010629770113155,-0.0336995609104633,0.0,0.0,0.0,-0.0113713955506682,60.0,13.653058052062988,0.0,-7.704031901312194e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26788330078125,0.0,0.0,9.97889001155272e-05,298.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655944824219,0.0,0.0,0.0001050825085258,299.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718505859375,0.0,0.0,7.761359302094206e-05,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646789550781,0.0,0.0,0.0001050823702826,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636108398437,0.0,0.0,0.0004984640982002,285.2359924316406,294.1499938964844,297.78497314453125,292.1448974609375,298.3619689941406,297.8542175292969,284.6924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633022757247,1.3266313381166128e-08,0.001063289004378,-0.0337950550019741,0.0,0.0,0.0,-0.0113894902169704,60.0,13.615163803100586,0.0,-7.708557347996249e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26788330078125,0.0,0.0,9.97889001155272e-05,298.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655944824219,0.0,0.0,0.0001050825085258,299.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718505859375,0.0,0.0,7.761359302094206e-05,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646789550781,0.0,0.0,0.0001050823702826,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636108398437,0.0,0.0,0.0004984640982002,285.2359924316406,294.1499938964844,297.78497314453125,292.1448974609375,298.3619689941406,297.8542175292969,284.6924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633022757247,1.3266313381166128e-08,0.001063289004378,-0.0337950550019741,0.0,0.0,0.0,-0.0113894902169704,60.0,13.615163803100586,0.0,-7.708557347996249e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2609558105469,0.0,0.0,9.982165647670628e-05,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586975097656,0.0,0.0,0.0001051169965649,299.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2648620605469,0.0,0.0,7.763906614854932e-05,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578125,0.0,0.0,0.0001051168655976,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567443847656,0.0,0.0,0.000498627719935,285.22674560546875,294.1499938964844,297.7451171875,292.1378173828125,298.3504943847656,297.8138732910156,284.7040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636503575369,1.3307024815389925e-08,0.0010636370861902,-0.0339015573263168,0.0,0.0,0.0,-0.0114096729084849,60.0,13.577853202819824,0.0,-7.713605754133823e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2609558105469,0.0,0.0,9.982165647670628e-05,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586975097656,0.0,0.0,0.0001051169965649,299.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2648620605469,0.0,0.0,7.763906614854932e-05,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578125,0.0,0.0,0.0001051168655976,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567443847656,0.0,0.0,0.000498627719935,285.22674560546875,294.1499938964844,297.7451171875,292.1378173828125,298.3504943847656,297.8138732910156,284.7040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636503575369,1.3307024815389925e-08,0.0010636370861902,-0.0339015573263168,0.0,0.0,0.0,-0.0114096729084849,60.0,13.577853202819824,0.0,-7.713605754133823e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541198730469,0.0,0.0,9.985737415263428e-05,298.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518920898437,0.0,0.0,0.0001051546059898,299.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579650878906,0.0,0.0,7.766685303067788e-05,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.0,0.0,0.0001051544750225,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499389648437,0.0,0.0,0.0004988061846233,285.2176818847656,294.1499938964844,297.7055053710937,292.1304626464844,298.33843994140625,297.7737121582031,284.7155456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640301043167,1.3351432848196513e-08,0.00106401683297,-0.0340177305042743,0.0,0.0,0.0,-0.0114316875115036,60.0,13.541109085083008,0.0,-7.719114591964171e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541198730469,0.0,0.0,9.985737415263428e-05,298.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518920898437,0.0,0.0,0.0001051546059898,299.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579650878906,0.0,0.0,7.766685303067788e-05,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.0,0.0,0.0001051544750225,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499389648437,0.0,0.0,0.0004988061846233,285.2176818847656,294.1499938964844,297.7055053710937,292.1304626464844,298.33843994140625,297.7737121582031,284.7155456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640301043167,1.3351432848196513e-08,0.00106401683297,-0.0340177305042743,0.0,0.0,0.0,-0.0114316875115036,60.0,13.541109085083008,0.0,-7.719114591964171e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24737548828125,0.0,0.0,9.98958057607524e-05,298.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24517822265625,0.0,0.0,0.000105195082142,299.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,7.769674266455695e-05,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442932128906,0.0,0.0,0.0001051949511747,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432556152344,0.0,0.0,0.000498998153489,285.2087707519531,294.1499938964844,297.6661682128906,292.12286376953125,298.3258972167969,297.7337646484375,284.7268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644388385117,1.3399228393495832e-08,0.0010644254507496,-0.0341427586972713,0.0,0.0,0.0,-0.0114553812891244,60.0,13.5048828125,0.0,-7.725046202722299e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24737548828125,0.0,0.0,9.98958057607524e-05,298.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24517822265625,0.0,0.0,0.000105195082142,299.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,7.769674266455695e-05,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442932128906,0.0,0.0,0.0001051949511747,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432556152344,0.0,0.0,0.000498998153489,285.2087707519531,294.1499938964844,297.6661682128906,292.12286376953125,298.3258972167969,297.7337646484375,284.7268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644388385117,1.3399228393495832e-08,0.0010644254507496,-0.0341427586972713,0.0,0.0,0.0,-0.0114553812891244,60.0,13.5048828125,0.0,-7.725046202722299e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440490722656,0.0,0.0,9.991605475079268e-05,298.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418518066406,0.0,0.0,0.0001052164006978,299.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.247802734375,0.0,0.0,7.771248783683404e-05,298.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.240966796875,0.0,0.0,0.0001052162770065,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23992919921875,0.0,0.0,0.0004990993184037,285.2043762207031,294.1499938964844,297.6466064453125,292.11895751953125,298.3194274902344,297.7138977050781,284.7325134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064654206857,1.3424405587159072e-08,0.001064640819095,-0.0342086218297481,0.0,0.0,0.0,-0.0114678628742694,60.0,13.486976623535156,0.0,-7.72817116967417e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24072265625,0.0,0.0,9.99367402982898e-05,298.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2385559082031,0.0,0.0,0.0001052381921908,299.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444763183594,0.0,0.0,7.772858225507662e-05,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376708984375,0.0,0.0,0.0001052380612236,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366638183594,0.0,0.0,0.0004992026952095,285.2000427246094,294.1499938964844,297.6271057128906,292.114990234375,298.31280517578125,297.6940612792969,284.7381286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648742318153,1.3450137892334624e-08,0.0010648608440533,-0.0342759378254413,0.0,0.0,0.0,-0.0114806201308965,60.0,13.46918773651123,0.0,-7.731366480356884e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.234130859375,0.0,0.0,9.997995948651806e-05,298.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23199462890625,0.0,0.0,0.0001052837033057,299.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23785400390625,0.0,0.0,7.776219717925414e-05,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23114013671875,0.0,0.0,0.0001052835723385,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301330566406,0.0,0.0,0.0004994185874238,285.1914367675781,294.1499938964844,297.58837890625,292.10693359375,298.2992858886719,297.6546630859375,284.749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653338395059,1.3503894891186974e-08,0.0010653203353285,-0.0344165600836277,0.0,0.0,0.0,-0.0115072689950466,60.0,13.43401336669922,0.0,-7.738042739902087e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.234130859375,0.0,0.0,9.997995948651806e-05,298.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23199462890625,0.0,0.0,0.0001052837033057,299.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23785400390625,0.0,0.0,7.776219717925414e-05,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23114013671875,0.0,0.0,0.0001052835723385,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301330566406,0.0,0.0,0.0004994185874238,285.1914367675781,294.1499938964844,297.58837890625,292.10693359375,298.2992858886719,297.6546630859375,284.749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653338395059,1.3503894891186974e-08,0.0010653203353285,-0.0344165600836277,0.0,0.0,0.0,-0.0115072689950466,60.0,13.43401336669922,0.0,-7.738042739902087e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276306152344,0.0,0.0,0.0001000249176286,298.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255249023437,0.0,0.0,0.0001053310406859,299.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312927246094,0.0,0.0,7.77971581555903e-05,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22467041015625,0.0,0.0,0.0001053309169947,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22369384765625,0.0,0.0,0.0004996431525796,285.1830139160156,294.1499938964844,297.54998779296875,292.09869384765625,298.2853088378906,297.6155700683594,284.7602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658120736479,1.3559817269026553e-08,0.0010657984530553,-0.0345628447830677,0.0,0.0,0.0,-0.0115349916741251,60.0,13.399230003356934,0.0,-7.744991847857818e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276306152344,0.0,0.0,0.0001000249176286,298.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255249023437,0.0,0.0,0.0001053310406859,299.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312927246094,0.0,0.0,7.77971581555903e-05,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22467041015625,0.0,0.0,0.0001053309169947,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22369384765625,0.0,0.0,0.0004996431525796,285.1830139160156,294.1499938964844,297.54998779296875,292.09869384765625,298.2853088378906,297.6155700683594,284.7602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658120736479,1.3559817269026553e-08,0.0010657984530553,-0.0345628447830677,0.0,0.0,0.0,-0.0115349916741251,60.0,13.399230003356934,0.0,-7.744991847857818e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212219238281,0.0,0.0,0.0001000812771962,298.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191467285156,0.0,0.0,0.0001053903906722,299.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.224853515625,0.0,0.0,7.784100307617337e-05,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21832275390625,0.0,0.0,0.0001053902742569,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173156738281,0.0,0.0,0.0004999247612431,285.1747436523437,294.1499938964844,297.513671875,292.0914306640625,298.2709045410156,297.5773010253906,284.771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066411845386,1.3629956718830272e-08,0.001066398108378,-0.0347463153302669,0.0,0.0,0.0,-0.0115697626024484,60.0,13.366490364074709,0.0,-7.753711628311066e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212219238281,0.0,0.0,0.0001000812771962,298.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191467285156,0.0,0.0,0.0001053903906722,299.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.224853515625,0.0,0.0,7.784100307617337e-05,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21832275390625,0.0,0.0,0.0001053902742569,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173156738281,0.0,0.0,0.0004999247612431,285.1747436523437,294.1499938964844,297.513671875,292.0914306640625,298.2709045410156,297.5773010253906,284.771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066411845386,1.3629956718830272e-08,0.001066398108378,-0.0347463153302669,0.0,0.0,0.0,-0.0115697626024484,60.0,13.366490364074709,0.0,-7.753711628311066e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21490478515625,0.0,0.0,0.0001001612763502,298.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128601074219,0.0,0.0,0.0001054746317095,299.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184753417969,0.0,0.0,7.790321978973225e-05,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120361328125,0.0,0.0,0.0001054745152941,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110595703125,0.0,0.0,0.0005003243568353,285.1666259765625,294.1499938964844,297.4809875488281,292.0862731933594,298.2561340332031,297.5408935546875,284.7820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672634234651,1.3729541947782309e-08,0.0010672496864572,-0.0350068099796772,0.0,0.0,0.0,-0.0116191310808062,60.0,13.338868141174316,0.0,-7.766099940909046e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21490478515625,0.0,0.0,0.0001001612763502,298.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128601074219,0.0,0.0,0.0001054746317095,299.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184753417969,0.0,0.0,7.790321978973225e-05,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120361328125,0.0,0.0,0.0001054745152941,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110595703125,0.0,0.0,0.0005003243568353,285.1666259765625,294.1499938964844,297.4809875488281,292.0862731933594,298.2561340332031,297.5408935546875,284.7820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672634234651,1.3729541947782309e-08,0.0010672496864572,-0.0350068099796772,0.0,0.0,0.0,-0.0116191310808062,60.0,13.338868141174316,0.0,-7.766099940909046e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117919921875,0.0,0.0,0.0001002092685666,298.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2097473144531,0.0,0.0,0.0001055251705111,299.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21533203125,0.0,0.0,7.794054545229301e-05,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089233398437,0.0,0.0,0.0001055250468198,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079467773437,0.0,0.0,0.0005005641141906,285.16265869140625,294.1499938964844,297.4659118652344,292.0844421386719,298.2486267089844,297.5237731933594,284.7874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067774486728,1.3789294150967636e-08,0.0010677606333047,-0.0351631045341491,0.0,0.0,0.0,-0.0116487527266144,60.0,13.327656745910645,0.0,-7.77353790226698e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20867919921875,0.0,0.0,0.0001002598000923,298.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066650390625,0.0,0.0,0.000105578386865,299.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121887207031,0.0,0.0,7.797985017532483e-05,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2058410644531,0.0,0.0,0.0001055782631738,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20489501953125,0.0,0.0,0.000500816560816,285.15869140625,294.1499938964844,297.4516296386719,292.0830993652344,298.24102783203125,297.5072631835937,284.7928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683129075914,1.3852217151111292e-08,0.0010682990541681,-0.0353276878595352,0.0,0.0,0.0,-0.0116799483075737,60.0,13.317696571350098,0.0,-7.78137447809968e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025451660156,0.0,0.0,0.0001003666984615,298.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005310058594,0.0,0.0,0.0001056909604812,299.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059936523437,0.0,0.0,7.80629925429821e-05,298.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997375488281,0.0,0.0,0.00010569083679,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19879150390625,0.0,0.0,0.0005013505578972,285.1509094238281,294.1499938964844,297.4254455566406,292.081787109375,298.22576904296875,297.4758605957031,284.80352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694506345316,1.3985331115407009e-08,0.0010694365482777,-0.03567586094141,0.0,0.0,0.0,-0.011745935305953,60.0,13.300838470458984,0.0,-7.797966361522415e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025451660156,0.0,0.0,0.0001003666984615,298.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005310058594,0.0,0.0,0.0001056909604812,299.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059936523437,0.0,0.0,7.80629925429821e-05,298.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997375488281,0.0,0.0,0.00010569083679,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19879150390625,0.0,0.0,0.0005013505578972,285.1509094238281,294.1499938964844,297.4254455566406,292.081787109375,298.22576904296875,297.4758605957031,284.80352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694506345316,1.3985331115407009e-08,0.0010694365482777,-0.03567586094141,0.0,0.0,0.0,-0.011745935305953,60.0,13.300838470458984,0.0,-7.797966361522415e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19647216796875,0.0,0.0,0.0001004793084575,298.953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19451904296875,0.0,0.0,0.0001058095440384,299.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19989013671875,0.0,0.0,7.815058052074164e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937255859375,0.0,0.0,0.0001058094276231,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927795410156,0.0,0.0,0.0005019130767323,285.14324951171875,294.1499938964844,297.402099609375,292.08221435546875,298.2103271484375,297.4474182128906,284.8141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706498287618,1.4125558500666102e-08,0.0010706357425078,-0.0360426232218742,0.0,0.0,0.0,-0.01181545201689,60.0,13.28901195526123,0.0,-7.815463476390505e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19647216796875,0.0,0.0,0.0001004793084575,298.953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19451904296875,0.0,0.0,0.0001058095440384,299.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19989013671875,0.0,0.0,7.815058052074164e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937255859375,0.0,0.0,0.0001058094276231,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927795410156,0.0,0.0,0.0005019130767323,285.14324951171875,294.1499938964844,297.402099609375,292.08221435546875,298.2103271484375,297.4474182128906,284.8141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706498287618,1.4125558500666102e-08,0.0010706357425078,-0.0360426232218742,0.0,0.0,0.0,-0.01181545201689,60.0,13.28901195526123,0.0,-7.815463476390505e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905212402344,0.0,0.0,0.0001005889425869,298.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885681152344,0.0,0.0,0.0001059249916579,299.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938781738281,0.0,0.0,7.823584746802226e-05,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877746582031,0.0,0.0,0.0001059248752426,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868591308594,0.0,0.0,0.0005024607526138,285.1357727050781,294.1499938964844,297.3814392089844,292.084228515625,298.1947326660156,297.4218139648437,284.8246765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071817241609,1.4262080405558208e-08,0.0010718030389398,-0.0363996811211109,0.0,0.0,0.0,-0.0118831312283873,60.0,13.281048774719238,0.0,-7.832516502048747e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905212402344,0.0,0.0,0.0001005889425869,298.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885681152344,0.0,0.0,0.0001059249916579,299.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938781738281,0.0,0.0,7.823584746802226e-05,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877746582031,0.0,0.0,0.0001059248752426,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868591308594,0.0,0.0,0.0005024607526138,285.1357727050781,294.1499938964844,297.3814392089844,292.084228515625,298.1947326660156,297.4218139648437,284.8246765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071817241609,1.4262080405558208e-08,0.0010718030389398,-0.0363996811211109,0.0,0.0,0.0,-0.0118831312283873,60.0,13.281048774719238,0.0,-7.832516502048747e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846618652344,0.0,0.0,0.0001006892416626,298.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827087402344,0.0,0.0,0.0001060306094586,299.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18798828125,0.0,0.0,7.831386028556153e-05,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18194580078125,0.0,0.0,0.0001060304930433,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810302734375,0.0,0.0,0.0005029618041589,285.12847900390625,294.1499938964844,297.3631591796875,292.08770751953125,298.1791076660156,297.39892578125,284.83514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728852357715,1.4386966284973825e-08,0.0010728709166869,-0.0367262959480285,0.0,0.0,0.0,-0.01194504275918,60.0,13.27591323852539,0.0,-7.848132810295284e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846618652344,0.0,0.0,0.0001006892416626,298.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827087402344,0.0,0.0,0.0001060306094586,299.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18798828125,0.0,0.0,7.831386028556153e-05,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18194580078125,0.0,0.0,0.0001060304930433,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810302734375,0.0,0.0,0.0005029618041589,285.12847900390625,294.1499938964844,297.3631591796875,292.08770751953125,298.1791076660156,297.39892578125,284.83514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728852357715,1.4386966284973825e-08,0.0010728709166869,-0.0367262959480285,0.0,0.0,0.0,-0.01194504275918,60.0,13.27591323852539,0.0,-7.848132810295284e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817626953125,0.0,0.0,0.0001007327300612,298.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1798400878906,0.0,0.0,0.0001060764043359,299.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18505859375,0.0,0.0,7.834768621250987e-05,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790771484375,0.0,0.0,0.0001060762951965,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781616210937,0.0,0.0,0.0005031790351495,285.1248779296875,294.1499938964844,297.3548583984375,292.0899658203125,298.1712646484375,297.3887023925781,284.84033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733481030911,1.4441114082330841e-08,0.0010733336675912,-0.036867905408144,0.0,0.0,0.0,-0.0119718853384256,60.0,13.274290084838867,0.0,-7.854908545823491e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17889404296875,0.0,0.0,0.0001007731552817,298.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1769714355469,0.0,0.0,0.0001061189759639,299.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,7.837912562536076e-05,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762390136719,0.0,0.0,0.0001061188668245,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753234863281,0.0,0.0,0.0005033810157328,285.121337890625,294.1499938964844,297.3470458984375,292.092529296875,298.1634216308594,297.3790283203125,284.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737780248746,1.4491443600661569e-08,0.0010737634729593,-0.0369995273649692,0.0,0.0,0.0,-0.0119968326762318,60.0,13.272972106933594,0.0,-7.861209638804213e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731872558594,0.0,0.0,0.0001008446488413,298.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1713256835937,0.0,0.0,0.0001061942602973,299.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17645263671875,0.0,0.0,7.843472849344835e-05,298.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705627441406,0.0,0.0,0.0001061941511579,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.169677734375,0.0,0.0,0.0005037381197325,285.1143493652344,294.1499938964844,297.3328552246094,292.0985412597656,298.14776611328125,297.3608093261719,284.8558654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745399631559,1.4580439078315521e-08,0.0010745254112407,-0.0372322611510753,0.0,0.0,0.0,-0.0120409559458494,60.0,13.270922660827637,0.0,-7.872356633242816e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731872558594,0.0,0.0,0.0001008446488413,298.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1713256835937,0.0,0.0,0.0001061942602973,299.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17645263671875,0.0,0.0,7.843472849344835e-05,298.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705627441406,0.0,0.0,0.0001061941511579,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.169677734375,0.0,0.0,0.0005037381197325,285.1143493652344,294.1499938964844,297.3328552246094,292.0985412597656,298.14776611328125,297.3608093261719,284.8558654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745399631559,1.4580439078315521e-08,0.0010745254112407,-0.0372322611510753,0.0,0.0,0.0,-0.0120409559458494,60.0,13.270922660827637,0.0,-7.872356633242816e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676025390625,0.0,0.0,0.0001008981416816,298.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.165771484375,0.0,0.0,0.0001062505907611,299.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708068847656,0.0,0.0,7.847633969504386e-05,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650085449219,0.0,0.0,0.0001062504816218,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1641540527344,0.0,0.0,0.0005040053511038,285.1075439453125,294.1499938964844,297.3203430175781,292.1056213378906,298.1321716308594,297.3448791503906,284.8661499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751092340797,1.4647015156299405e-08,0.0010750945657491,-0.0374063625931739,0.0,0.0,0.0,-0.0120739601552486,60.0,13.269815444946287,0.0,-7.880700536588847e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676025390625,0.0,0.0,0.0001008981416816,298.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.165771484375,0.0,0.0,0.0001062505907611,299.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708068847656,0.0,0.0,7.847633969504386e-05,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650085449219,0.0,0.0,0.0001062504816218,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1641540527344,0.0,0.0,0.0005040053511038,285.1075439453125,294.1499938964844,297.3203430175781,292.1056213378906,298.1321716308594,297.3448791503906,284.8661499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751092340797,1.4647015156299405e-08,0.0010750945657491,-0.0374063625931739,0.0,0.0,0.0,-0.0120739601552486,60.0,13.269815444946287,0.0,-7.880700536588847e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1621398925781,0.0,0.0,0.0001009411862469,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603088378906,0.0,0.0,0.0001062959199771,299.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.165283203125,0.0,0.0,7.850981637602672e-05,298.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595764160156,0.0,0.0,0.0001062958108377,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15869140625,0.0,0.0,0.0005042204284109,285.1008605957031,294.1499938964844,297.30926513671875,292.1136169433594,298.1166687011719,297.3308410644531,284.8764038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755672119557,1.4700566985936804e-08,0.0010755524272099,-0.0375464037060737,0.0,0.0,0.0,-0.0121005084365606,60.0,13.269675254821776,0.0,-7.887415875984517e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1621398925781,0.0,0.0,0.0001009411862469,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603088378906,0.0,0.0,0.0001062959199771,299.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.165283203125,0.0,0.0,7.850981637602672e-05,298.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595764160156,0.0,0.0,0.0001062958108377,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15869140625,0.0,0.0,0.0005042204284109,285.1008605957031,294.1499938964844,297.30926513671875,292.1136169433594,298.1166687011719,297.3308410644531,284.8764038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755672119557,1.4700566985936804e-08,0.0010755524272099,-0.0375464037060737,0.0,0.0,0.0,-0.0121005084365606,60.0,13.269675254821776,0.0,-7.887415875984517e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
