time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18220980,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15673828125,0.0,0.0,0.0001009837869787,298.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549377441406,0.0,0.0,0.0001063407762558,299.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15985107421875,0.0,0.0,7.854295108700171e-05,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542358398437,0.0,0.0,0.0001063406743924,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15338134765625,0.0,0.0,0.0005044331774115,285.0943908691406,294.1499938964844,297.2994079589844,292.1224060058594,298.10125732421875,297.3184509277344,284.8865661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760203003883,1.4753561927705052e-08,0.0010760056320577,-0.0376849845051765,0.0,0.0,0.0,-0.0121267801150679,60.0,13.271044731140137,0.0,-7.894063713820287e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15673828125,0.0,0.0,0.0001009837869787,298.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549377441406,0.0,0.0,0.0001063407762558,299.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15985107421875,0.0,0.0,7.854295108700171e-05,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542358398437,0.0,0.0,0.0001063406743924,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15338134765625,0.0,0.0,0.0005044331774115,285.0943908691406,294.1499938964844,297.2994079589844,292.1224060058594,298.10125732421875,297.3184509277344,284.8865661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760203003883,1.4753561927705052e-08,0.0010760056320577,-0.0376849845051765,0.0,0.0,0.0,-0.0121267801150679,60.0,13.271044731140137,0.0,-7.894063713820287e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15411376953125,0.0,0.0,0.0001010113992379,298.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523132324219,0.0,0.0,0.0001063698509824,299.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,7.856442243792117e-05,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515808105469,0.0,0.0,0.000106369749119,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507568359375,0.0,0.0,0.0005045711295679,285.0912170410156,294.1499938964844,297.2948303222656,292.1270446777344,298.0935974121094,297.3129272460937,284.8916320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763142490759,1.4787927327120089e-08,0.00107629946433,-0.0377748496830463,0.0,0.0,0.0,-0.0121438158676028,60.0,13.272954940795898,0.0,-7.898375997683615e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514892578125,0.0,0.0,0.0001010426494758,298.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496887207031,0.0,0.0,0.0001064027674146,299.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.154541015625,0.0,0.0,7.858873141231015e-05,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14898681640625,0.0,0.0,0.0001064026582753,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481628417969,0.0,0.0,0.0005047272425144,285.08807373046875,294.1499938964844,297.2904663085937,292.1318359375,298.0859680175781,297.3076171875,284.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766480118036,1.4826832206438212e-08,0.0010766332270577,-0.0378765799105167,0.0,0.0,0.0,-0.0121631082147359,60.0,13.275472640991213,0.0,-7.903259557906497e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14630126953125,0.0,0.0,0.0001011165004456,298.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14453125,0.0,0.0,0.0001064805328496,299.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493225097656,0.0,0.0,7.864616782171652e-05,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,0.0001064804309862,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430053710937,0.0,0.0,0.0005050961626693,285.0819091796875,294.1499938964844,297.2822570800781,292.1418151855469,298.0707702636719,297.2975158691406,284.90679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774330003187,1.491876844283979e-08,0.0010774180991575,-0.0381169877946376,0.0,0.0,0.0,-0.0122086787596344,60.0,13.282163619995115,0.0,-7.914805877362596e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14630126953125,0.0,0.0,0.0001011165004456,298.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14453125,0.0,0.0,0.0001064805328496,299.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493225097656,0.0,0.0,7.864616782171652e-05,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,0.0001064804309862,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430053710937,0.0,0.0,0.0005050961626693,285.0819091796875,294.1499938964844,297.2822570800781,292.1418151855469,298.0707702636719,297.2975158691406,284.90679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774330003187,1.491876844283979e-08,0.0010774180991575,-0.0381169877946376,0.0,0.0,0.0,-0.0122086787596344,60.0,13.282163619995115,0.0,-7.914805877362596e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,0.0001011967397062,298.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.0,0.0,0.0001065650285454,299.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,7.870857371017337e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387939453125,0.0,0.0,0.000106564926682,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379699707031,0.0,0.0,0.0005054969806224,285.0758972167969,294.1499938964844,297.2745056152344,292.1521301269531,298.0557556152344,297.28839111328125,284.9168395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782872559502,1.501867075148766e-08,0.0010782722383737,-0.0383782126009464,0.0,0.0,0.0,-0.0122582046315073,60.0,13.291375160217283,0.0,-7.92736258858895e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,0.0001011967397062,298.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.0,0.0,0.0001065650285454,299.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,7.870857371017337e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387939453125,0.0,0.0,0.000106564926682,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379699707031,0.0,0.0,0.0005054969806224,285.0758972167969,294.1499938964844,297.2745056152344,292.1521301269531,298.0557556152344,297.28839111328125,284.9168395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782872559502,1.501867075148766e-08,0.0010782722383737,-0.0383782126009464,0.0,0.0,0.0,-0.0122582046315073,60.0,13.291375160217283,0.0,-7.92736258858895e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,0.0001012696811812,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.134521484375,0.0,0.0,0.0001066418408299,299.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391906738281,0.0,0.0,7.876531162764877e-05,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338195800781,0.0,0.0,0.0001066417389665,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330261230469,0.0,0.0,0.0005058614187873,285.070068359375,294.1499938964844,297.2669677734375,292.1627197265625,298.04083251953125,297.27984619140625,284.9268493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790638625621,1.510948521854516e-08,0.0010790487285703,-0.0386156663298606,0.0,0.0,0.0,-0.0123032238334417,60.0,13.301432609558104,0.0,-7.938785273609028e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,0.0001012696811812,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.134521484375,0.0,0.0,0.0001066418408299,299.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391906738281,0.0,0.0,7.876531162764877e-05,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338195800781,0.0,0.0,0.0001066417389665,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330261230469,0.0,0.0,0.0005058614187873,285.070068359375,294.1499938964844,297.2669677734375,292.1627197265625,298.04083251953125,297.27984619140625,284.9268493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790638625621,1.510948521854516e-08,0.0010790487285703,-0.0386156663298606,0.0,0.0,0.0,-0.0123032238334417,60.0,13.301432609558104,0.0,-7.938785273609028e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,0.0001013338696793,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296691894531,0.0,0.0,0.0001067094344762,299.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,7.881523197283968e-05,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289978027344,0.0,0.0,0.0001067093326128,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,0.0005061820265837,285.0643920898437,294.1499938964844,297.2594299316406,292.1733703613281,298.02606201171875,297.27166748046875,284.93682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797471040859,1.5189387525538223e-08,0.0010797318536788,-0.0388245843350887,0.0,0.0,0.0,-0.0123428348451852,60.0,13.311541557312012,0.0,-7.948841584948242e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,0.0001013338696793,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296691894531,0.0,0.0,0.0001067094344762,299.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,7.881523197283968e-05,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289978027344,0.0,0.0,0.0001067093326128,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,0.0005061820265837,285.0643920898437,294.1499938964844,297.2594299316406,292.1733703613281,298.02606201171875,297.27166748046875,284.93682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797471040859,1.5189387525538223e-08,0.0010797318536788,-0.0388245843350887,0.0,0.0,0.0,-0.0123428348451852,60.0,13.311541557312012,0.0,-7.948841584948242e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12896728515625,0.0,0.0,0.0001013610090012,298.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272888183594,0.0,0.0,0.0001067380144377,299.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318664550781,0.0,0.0,7.883634680183604e-05,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,0.0001067379198502,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258239746094,0.0,0.0,0.0005063176504336,285.0616455078125,294.1499938964844,297.2555847167969,292.1787109375,298.01873779296875,297.2676086425781,284.9418029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800355812534,1.5223170279909937e-08,0.0010800203308463,-0.0389129146933555,0.0,0.0,0.0,-0.0123595800250768,60.0,13.316330909729004,0.0,-7.953096314849972e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265869140625,0.0,0.0,0.0001013864311971,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249389648437,0.0,0.0,0.0001067647826857,299.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12945556640625,0.0,0.0,7.885611557867378e-05,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,0.0001067646880983,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234741210937,0.0,0.0,0.000506444601342,285.0589294433594,294.1499938964844,297.2516174316406,292.1839904785156,298.0114440917969,297.2635498046875,284.94677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803054319694,1.5254807195219655e-08,0.0010802901815623,-0.0389956310391426,0.0,0.0,0.0,-0.0123752607032656,60.0,13.32097625732422,0.0,-7.957081038512116e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,0.0001014316731016,298.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202697753906,0.0,0.0,0.0001068124256562,299.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.0,0.0,7.889130938565359e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195983886719,0.0,0.0,0.0001068123310687,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.000506670679897,285.0535583496094,294.1499938964844,297.24334716796875,292.1944274902344,297.9969177246094,297.2553405761719,284.9566955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807878570631,1.5311108825244446e-08,0.0010807726066559,-0.0391428358852863,0.0,0.0,0.0,-0.0124031770974397,60.0,13.329771995544434,0.0,-7.964175097185945e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,0.0001014316731016,298.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202697753906,0.0,0.0,0.0001068124256562,299.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.0,0.0,7.889130938565359e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195983886719,0.0,0.0,0.0001068123310687,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.000506670679897,285.0535583496094,294.1499938964844,297.24334716796875,292.1944274902344,297.9969177246094,297.2553405761719,284.9566955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807878570631,1.5311108825244446e-08,0.0010807726066559,-0.0391428358852863,0.0,0.0,0.0,-0.0124031770974397,60.0,13.329771995544434,0.0,-7.964175097185945e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,0.0001014610097627,298.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11572265625,0.0,0.0,0.0001068433193722,299.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,7.891411951277405e-05,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150817871094,0.0,0.0,0.0001068432175088,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,0.0005068171885795,285.0483703613281,294.1499938964844,297.2343139648437,292.2045288085937,297.98248291015625,297.2467041015625,284.9665832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010810998501256,1.534758276022785e-08,0.0010810845997184,-0.0392381995916366,0.0,0.0,0.0,-0.0124212596565485,60.0,13.336712837219238,0.0,-7.968772308686314e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,0.0001014610097627,298.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11572265625,0.0,0.0,0.0001068433193722,299.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,7.891411951277405e-05,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150817871094,0.0,0.0,0.0001068432175088,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,0.0005068171885795,285.0483703613281,294.1499938964844,297.2343139648437,292.2045288085937,297.98248291015625,297.2467041015625,284.9665832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010810998501256,1.534758276022785e-08,0.0010810845997184,-0.0392381995916366,0.0,0.0,0.0,-0.0124212596565485,60.0,13.336712837219238,0.0,-7.968772308686314e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128845214844,0.0,0.0,0.000101478464785,298.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0001068616984412,299.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,7.892769644968212e-05,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,0.0001068616038537,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098937988281,0.0,0.0,0.0005069043836556,285.0433349609375,294.1499938964844,297.2242736816406,292.21417236328125,297.9681091308594,297.23748779296875,284.9764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812851833179,1.5369261419095892e-08,0.0010812698164954,-0.0392948798835277,0.0,0.0,0.0,-0.0124320052564144,60.0,13.341931343078612,0.0,-7.971505056048046e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128845214844,0.0,0.0,0.000101478464785,298.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0001068616984412,299.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,7.892769644968212e-05,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,0.0001068616038537,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098937988281,0.0,0.0,0.0005069043836556,285.0433349609375,294.1499938964844,297.2242736816406,292.21417236328125,297.9681091308594,297.23748779296875,284.9764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812851833179,1.5369261419095892e-08,0.0010812698164954,-0.0392948798835277,0.0,0.0,0.0,-0.0124320052564144,60.0,13.341931343078612,0.0,-7.971505056048046e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085205078125,0.0,0.0,0.0001014804802252,298.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10693359375,0.0,0.0,0.0001068638230208,299.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,7.892926805652678e-05,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062927246094,0.0,0.0,0.0001068637284333,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055603027344,0.0,0.0,0.0005069145117886,285.0384521484375,294.1499938964844,297.2130432128906,292.22320556640625,297.95379638671875,297.22735595703125,284.986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813061380758,1.5371703909750067e-08,0.0010812907712534,-0.039301261305809,0.0,0.0,0.0,-0.0124332169070839,60.0,13.344671249389648,0.0,-7.971813431595366e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085205078125,0.0,0.0,0.0001014804802252,298.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10693359375,0.0,0.0,0.0001068638230208,299.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,7.892926805652678e-05,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062927246094,0.0,0.0,0.0001068637284333,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055603027344,0.0,0.0,0.0005069145117886,285.0384521484375,294.1499938964844,297.2130432128906,292.22320556640625,297.95379638671875,297.22735595703125,284.986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813061380758,1.5371703909750067e-08,0.0010812907712534,-0.039301261305809,0.0,0.0,0.0,-0.0124332169070839,60.0,13.344671249389648,0.0,-7.971813431595366e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063842773437,0.0,0.0,0.0001014740773825,298.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048278808594,0.0,0.0,0.0001068570782081,299.125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091003417969,0.0,0.0,7.892428402556106e-05,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,0.0001068569908966,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034545898437,0.0,0.0,0.0005068825557827,285.0361022949219,294.1499938964844,297.2068786621094,292.2274169921875,297.9466552734375,297.22174072265625,284.9912414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812373366206,1.5363688987690693e-08,0.0010812219697982,-0.0392803065478801,0.0,0.0,0.0,-0.0124292420223355,60.0,13.344712257385254,0.0,-7.970802329282378e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042785644531,0.0,0.0,0.0001014653535094,298.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10272216796875,0.0,0.0,0.0001068478959496,299.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,7.891750283306465e-05,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.0,0.0,0.0001068478013621,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,0.0005068389582447,285.03375244140625,294.1499938964844,297.2003173828125,292.2314453125,297.93951416015625,297.2159423828125,284.9961242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811439715325,1.5352782156696776e-08,0.0010811286047101,-0.0392517931759357,0.0,0.0,0.0,-0.0124238347634673,60.0,13.34430694580078,0.0,-7.969427429088682e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0001014388326439,298.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,0.0001068199635483,299.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,7.889686821727082e-05,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,0.0001068198689608,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,0.0005067064776085,285.0291442871094,294.1499938964844,297.1859130859375,292.2388000488281,297.9252319335937,297.20361328125,285.0059509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808635270223,1.5319665536139837e-08,0.0010808481601998,-0.0391652062535285,0.0,0.0,0.0,-0.012407430447638,60.0,13.341811180114746,0.0,-7.965252990516093e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0001014388326439,298.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,0.0001068199635483,299.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,7.889686821727082e-05,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,0.0001068198689608,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,0.0005067064776085,285.0291442871094,294.1499938964844,297.1859130859375,292.2388000488281,297.9252319335937,297.20361328125,285.0059509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808635270223,1.5319665536139837e-08,0.0010808481601998,-0.0391652062535285,0.0,0.0,0.0,-0.012407430447638,60.0,13.341811180114746,0.0,-7.965252990516093e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,0.0001013901492115,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,0.0001067686971509,299.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,7.885900413384661e-05,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,0.0001067686098394,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0005064633442088,285.0247497558594,294.1499938964844,297.1695556640625,292.2450866699219,297.9109191894531,297.1893920898437,285.0157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803424520418,1.5258933672157582e-08,0.0010803272016346,-0.0390064194798469,0.0,0.0,0.0,-0.0123773152008652,60.0,13.33460807800293,0.0,-7.957600445251958e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,0.0001013901492115,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,0.0001067686971509,299.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,7.885900413384661e-05,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,0.0001067686098394,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0005064633442088,285.0247497558594,294.1499938964844,297.1695556640625,292.2450866699219,297.9109191894531,297.1893920898437,285.0157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803424520418,1.5258933672157582e-08,0.0010803272016346,-0.0390064194798469,0.0,0.0,0.0,-0.0123773152008652,60.0,13.33460807800293,0.0,-7.957600445251958e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,0.0001013268411043,298.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,0.0001067020348273,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,7.880976772867143e-05,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,0.0001067019475158,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,0.0005061471601948,285.0204772949219,294.1499938964844,297.1510009765625,292.25018310546875,297.8965148925781,297.1736755371094,285.0255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796684073284,1.5179988821500956e-08,0.0010796531569212,-0.03880001232028,0.0,0.0,0.0,-0.0123381847515702,60.0,13.324271202087402,0.0,-7.9476585312932e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,0.0001013268411043,298.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,0.0001067020348273,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,7.880976772867143e-05,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,0.0001067019475158,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,0.0005061471601948,285.0204772949219,294.1499938964844,297.1510009765625,292.25018310546875,297.8965148925781,297.1736755371094,285.0255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796684073284,1.5179988821500956e-08,0.0010796531569212,-0.03880001232028,0.0,0.0,0.0,-0.0123381847515702,60.0,13.324271202087402,0.0,-7.9476585312932e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,0.0001012420179904,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,0.0001066127151716,299.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,7.874379662098363e-05,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,0.0001066126278601,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854797363281,0.0,0.0,0.000505723466631,285.0163879394531,294.1499938964844,297.1300048828125,292.2539367675781,297.8819885253906,297.1557006835937,285.0352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787631617859,1.5074224535283065e-08,0.0010787481442093,-0.0385234728455543,0.0,0.0,0.0,-0.0122857494279742,60.0,13.308815956115724,0.0,-7.934348644766942e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,0.0001012420179904,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,0.0001066127151716,299.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,7.874379662098363e-05,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,0.0001066126278601,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854797363281,0.0,0.0,0.000505723466631,285.0163879394531,294.1499938964844,297.1300048828125,292.2539367675781,297.8819885253906,297.1557006835937,285.0352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787631617859,1.5074224535283065e-08,0.0010787481442093,-0.0385234728455543,0.0,0.0,0.0,-0.0122857494279742,60.0,13.308815956115724,0.0,-7.934348644766942e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,0.0001011910280794,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848999023437,0.0,0.0,0.0001065590186044,299.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,7.870413537602872e-05,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843200683594,0.0,0.0,0.0001065589312929,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836181640625,0.0,0.0,0.0005054687499068,285.014404296875,294.1499938964844,297.1184997558594,292.2552490234375,297.8746643066406,297.1457214355469,285.0401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782186873257,1.5010657605785127e-08,0.0010782036697492,-0.0383572578430175,0.0,0.0,0.0,-0.012254231609404,60.0,13.299015045166016,0.0,-7.926355038989642e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845031738281,0.0,0.0,0.0001011366330203,298.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,0.0001065017349901,299.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,7.866182568250224e-05,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,0.0001065016476786,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,0.0005051970365457,285.0124206542969,294.1499938964844,297.1063232421875,292.25616455078125,297.8672790527344,297.13531494140625,285.0450134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776388226076,1.4942845183441026e-08,0.0010776238050311,-0.0381799414753913,0.0,0.0,0.0,-0.0122206136584281,60.0,13.288354873657228,0.0,-7.917831368331464e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,0.0001010140040307,298.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,0.0001063726012944,299.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833435058594,0.0,0.0,7.856644515413791e-05,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,0.0001063725139829,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07818603515625,0.0,0.0,0.0005045845173299,285.00860595703125,294.1499938964844,297.0797424316406,292.2567443847656,297.8524169921875,297.1128845214844,285.05474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763339232653,1.4789979019269596e-08,0.0010763191385194,-0.0377802103757858,0.0,0.0,0.0,-0.0121448440477252,60.0,13.26352882385254,0.0,-7.89863321415396e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,0.0001010140040307,298.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,0.0001063726012944,299.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833435058594,0.0,0.0,7.856644515413791e-05,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,0.0001063725139829,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07818603515625,0.0,0.0,0.0005045845173299,285.00860595703125,294.1499938964844,297.0797424316406,292.2567443847656,297.8524169921875,297.1128845214844,285.05474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763339232653,1.4789979019269596e-08,0.0010763191385194,-0.0377802103757858,0.0,0.0,0.0,-0.0121448440477252,60.0,13.26352882385254,0.0,-7.89863321415396e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0001009394327411,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,0.0001062940791598,299.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,7.850845577195287e-05,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,0.0001062939918483,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,0.0005042120465077,285.0067138671875,294.1499938964844,297.064697265625,292.25634765625,297.84454345703125,297.0999755859375,285.0597839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755369439721,1.4697032035826396e-08,0.0010755222756415,-0.0375371612608432,0.0,0.0,0.0,-0.0120987556874752,60.0,13.247851371765137,0.0,-7.886972497317404e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07733154296875,0.0,0.0,0.0001008696781354,298.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758972167969,0.0,0.0,0.0001062206210917,299.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,7.84541989560239e-05,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0001062205410562,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0005038636154495,285.00494384765625,294.1499938964844,297.04998779296875,292.2555236816406,297.8372802734375,297.0878601074219,285.064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747952619567,1.4610085585786692e-08,0.0010747805936262,-0.0373097881674766,0.0,0.0,0.0,-0.0120556615293025,60.0,13.233156204223633,0.0,-7.87607135066537e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,0.0001007102400762,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,0.0001060527210938,299.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,7.833018753444776e-05,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719299316406,0.0,0.0,0.0001060526410583,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,0.0005030671600252,285.0014343261719,294.1499938964844,297.01641845703125,292.2529296875,297.8218078613281,297.05963134765625,285.0741577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730950161814,1.4411352111665112e-08,0.0010730805806815,-0.0367900691926479,0.0,0.0,0.0,-0.0119571378454566,60.0,13.197553634643556,0.0,-7.851183880802638e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
