time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18223320,298.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,0.0001007102400762,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,0.0001060527210938,299.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,7.833018753444776e-05,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719299316406,0.0,0.0,0.0001060526410583,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,0.0005030671600252,285.0014343261719,294.1499938964844,297.01641845703125,292.2529296875,297.8218078613281,297.05963134765625,285.0741577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730950161814,1.4411352111665112e-08,0.0010730805806815,-0.0367900691926479,0.0,0.0,0.0,-0.0119571378454566,60.0,13.197553634643556,0.0,-7.851183880802638e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,0.000100544290035,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692138671875,0.0,0.0,0.0001058779744198,299.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.072998046875,0.0,0.0,7.820111932232976e-05,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06866455078125,0.0,0.0,0.0001058778871083,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680236816406,0.0,0.0,0.0005022382247261,284.9981384277344,294.1499938964844,296.97869873046875,292.24957275390625,297.8058166503906,297.0272521972656,285.0838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713259689509,1.4204516673999024e-08,0.0010713117662817,-0.0362491309642791,0.0,0.0,0.0,-0.011854600161314,60.0,13.158214569091797,0.0,-7.825323677934648e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,0.000100544290035,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692138671875,0.0,0.0,0.0001058779744198,299.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.072998046875,0.0,0.0,7.820111932232976e-05,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06866455078125,0.0,0.0,0.0001058778871083,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680236816406,0.0,0.0,0.0005022382247261,284.9981384277344,294.1499938964844,296.97869873046875,292.24957275390625,297.8058166503906,297.0272521972656,285.0838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713259689509,1.4204516673999024e-08,0.0010713117662817,-0.0362491309642791,0.0,0.0,0.0,-0.011854600161314,60.0,13.158214569091797,0.0,-7.825323677934648e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690002441406,0.0,0.0,0.0001004591176752,298.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.067626953125,0.0,0.0,0.0001057882764143,299.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,7.813487172825262e-05,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06707763671875,0.0,0.0,0.0001057881963788,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664367675781,0.0,0.0,0.0005018127849325,284.9965515136719,294.1499938964844,296.9583435058594,292.24761962890625,297.797607421875,297.009521484375,285.0886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704174637794,1.4098355372027528e-08,0.0010704033775255,-0.0359714739024639,0.0,0.0,0.0,-0.0118019673973321,60.0,13.137457847595217,0.0,-7.812067082113573e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06744384765625,0.0,0.0,0.0001003730867523,298.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.0,0.0,0.0001056976834661,299.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,7.806795474607497e-05,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655212402344,0.0,0.0,0.0001056976034305,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648803710937,0.0,0.0,0.000501383037772,284.9949645996094,294.1499938964844,296.93707275390625,292.2454528808594,297.789306640625,296.9911193847656,285.093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695004602894,1.3991129144130813e-08,0.0010694863740354,-0.0356910228729248,0.0,0.0,0.0,-0.0117488102987408,60.0,13.116280555725098,0.0,-7.79868898348468e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643310546875,0.0,0.0,0.0001001986674964,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06298828125,0.0,0.0,0.000105514016468,299.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,7.793230179231614e-05,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624389648437,0.0,0.0,0.0001055139364325,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617980957031,0.0,0.0,0.0005005118437111,284.9919128417969,294.1499938964844,296.891845703125,292.2406005859375,297.7724304199219,296.95281982421875,285.1031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676429374143,1.3773744811373945e-08,0.0010676292004063,-0.0351224280893802,0.0,0.0,0.0,-0.0116410516202449,60.0,13.072879791259766,0.0,-7.771601673312034e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643310546875,0.0,0.0,0.0001001986674964,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06298828125,0.0,0.0,0.000105514016468,299.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,7.793230179231614e-05,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624389648437,0.0,0.0,0.0001055139364325,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617980957031,0.0,0.0,0.0005005118437111,284.9919128417969,294.1499938964844,296.891845703125,292.2406005859375,297.7724304199219,296.95281982421875,285.1031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676429374143,1.3773744811373945e-08,0.0010676292004063,-0.0351224280893802,0.0,0.0,0.0,-0.0116410516202449,60.0,13.072879791259766,0.0,-7.771601673312034e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06134033203125,0.0,0.0,0.0001000189222395,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600280761719,0.0,0.0,0.0001053247324307,299.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636291503906,0.0,0.0,7.779250154271722e-05,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0001053246596711,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588684082031,0.0,0.0,0.0004996139905415,284.9890441894531,294.1499938964844,296.84326171875,292.2350158691406,297.7548828125,296.91064453125,285.1127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657268576323,1.3549722233108241e-08,0.0010657132370397,-0.0345364362001419,0.0,0.0,0.0,-0.0115299932658672,60.0,13.026912689208984,0.0,-7.743737029386466e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06134033203125,0.0,0.0,0.0001000189222395,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600280761719,0.0,0.0,0.0001053247324307,299.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636291503906,0.0,0.0,7.779250154271722e-05,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0001053246596711,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588684082031,0.0,0.0,0.0004996139905415,284.9890441894531,294.1499938964844,296.84326171875,292.2350158691406,297.7548828125,296.91064453125,285.1127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657268576323,1.3549722233108241e-08,0.0010657132370397,-0.0345364362001419,0.0,0.0,0.0,-0.0115299932658672,60.0,13.026912689208984,0.0,-7.743737029386466e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0584716796875,0.0,0.0,9.983554627979174e-05,298.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0571594238281,0.0,0.0,0.0001051316357916,299.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06072998046875,0.0,0.0,7.764987094560638e-05,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.056640625,0.0,0.0,0.000105131555756,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559997558594,0.0,0.0,0.0004986980347894,284.9862976074219,294.1499938964844,296.7916564941406,292.2287292480469,297.7367553710937,296.8655700683594,285.1224060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637727100402,1.3321179714864684e-08,0.0010637593222782,-0.0339385829865932,0.0,0.0,0.0,-0.0114166960120201,60.0,12.97912883758545,0.0,-7.715361505233886e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0584716796875,0.0,0.0,9.983554627979174e-05,298.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0571594238281,0.0,0.0,0.0001051316357916,299.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06072998046875,0.0,0.0,7.764987094560638e-05,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.056640625,0.0,0.0,0.000105131555756,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559997558594,0.0,0.0,0.0004986980347894,284.9862976074219,294.1499938964844,296.7916564941406,292.2287292480469,297.7367553710937,296.8655700683594,285.1224060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637727100402,1.3321179714864684e-08,0.0010637593222782,-0.0339385829865932,0.0,0.0,0.0,-0.0114166960120201,60.0,12.97912883758545,0.0,-7.715361505233886e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556640625,0.0,0.0,9.964893979486078e-05,298.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05438232421875,0.0,0.0,0.0001049351267283,299.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,7.750473741907626e-05,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538635253906,0.0,0.0,0.0001049350539688,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0532531738281,0.0,0.0,0.0004977658973075,284.9836730957031,294.1499938964844,296.7372436523437,292.22174072265625,297.7179870605469,296.8176574707031,285.1319885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617838706821,1.3088610195666206e-08,0.0010617707157507,-0.0333301611244678,0.0,0.0,0.0,-0.011301402002573,60.0,12.929536819458008,0.0,-7.686539049700515e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556640625,0.0,0.0,9.964893979486078e-05,298.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05438232421875,0.0,0.0,0.0001049351267283,299.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,7.750473741907626e-05,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538635253906,0.0,0.0,0.0001049350539688,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0532531738281,0.0,0.0,0.0004977658973075,284.9836730957031,294.1499938964844,296.7372436523437,292.22174072265625,297.7179870605469,296.8176574707031,285.1319885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617838706821,1.3088610195666206e-08,0.0010617707157507,-0.0333301611244678,0.0,0.0,0.0,-0.011301402002573,60.0,12.929536819458008,0.0,-7.686539049700515e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543212890625,0.0,0.0,9.955451969290152e-05,298.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05303955078125,0.0,0.0,0.0001048357007675,299.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,7.74312939029187e-05,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05255126953125,0.0,0.0,0.000104835620732,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05194091796875,0.0,0.0,0.0004972942406311,284.9824523925781,294.1499938964844,296.7090759277344,292.218017578125,297.708251953125,296.7924194335937,285.13677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607761796563,1.2970932772304876e-08,0.0010607631411403,-0.0330222956836223,0.0,0.0,0.0,-0.011243057437241,60.0,12.903956413269045,0.0,-7.671975765788376e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530090332031,0.0,0.0,9.945972851710394e-05,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517272949219,0.0,0.0,0.000104735881905,299.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552062988281,0.0,0.0,7.735757390037179e-05,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512390136719,0.0,0.0,0.0001047358018695,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506286621094,0.0,0.0,0.0004968207795172,284.9812316894531,294.1499938964844,296.6803283691406,292.2141418457031,297.6983947753906,296.76666259765625,285.1415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597659274935,1.2852797048878985e-08,0.0010597530053928,-0.0327132157981395,0.0,0.0,0.0,-0.0111844930797815,60.0,12.87805461883545,0.0,-7.65736984931209e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504150390625,0.0,0.0,9.926914935931563e-05,298.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491638183594,0.0,0.0,0.0001045351818902,299.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526123046875,0.0,0.0,7.720934081589803e-05,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486755371094,0.0,0.0,0.0001045351091306,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0480651855469,0.0,0.0,0.0004958687350153,284.9788818359375,294.1499938964844,296.6211853027344,292.2059020996094,297.67828369140625,296.71405029296875,285.151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577363427728,1.2615274158633838e-08,0.001057723769918,-0.0320917591452598,0.0,0.0,0.0,-0.0110667515546083,60.0,12.82555103302002,0.0,-7.628045040064535e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504150390625,0.0,0.0,9.926914935931563e-05,298.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491638183594,0.0,0.0,0.0001045351818902,299.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526123046875,0.0,0.0,7.720934081589803e-05,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486755371094,0.0,0.0,0.0001045351091306,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0480651855469,0.0,0.0,0.0004958687350153,284.9788818359375,294.1499938964844,296.6211853027344,292.2059020996094,297.67828369140625,296.71405029296875,285.151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577363427728,1.2615274158633838e-08,0.001057723769918,-0.0320917591452598,0.0,0.0,0.0,-0.0110667515546083,60.0,12.82555103302002,0.0,-7.628045040064535e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489501953125,0.0,0.0,9.91540218819864e-05,298.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476989746094,0.0,0.0,0.0001044139571604,299.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05108642578125,0.0,0.0,7.711980288149789e-05,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04718017578125,0.0,0.0,0.0001044138844008,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0466003417969,0.0,0.0,0.0004952937015332,284.9775695800781,294.1499938964844,296.584716796875,292.20068359375,297.665771484375,296.6810607910156,285.1568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565081611275,1.2471801369429162e-08,0.0010564957046881,-0.0317163616418838,0.0,0.0,0.0,-0.0109956189990043,60.0,12.793152809143066,0.0,-7.610359631371466e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479431152344,0.0,0.0,9.907704225042836e-05,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04669189453125,0.0,0.0,0.0001043328884406,299.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500793457031,0.0,0.0,7.705992175033316e-05,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04620361328125,0.0,0.0,0.0001043328156811,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0456237792969,0.0,0.0,0.0004949091817252,284.9766845703125,294.1499938964844,296.56005859375,292.19708251953125,297.6574401855469,296.6590881347656,285.1606750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556888300925,1.2375856783819472e-08,0.0010556763736531,-0.0314653106033802,0.0,0.0,0.0,-0.0109480610117316,60.0,12.77155303955078,0.0,-7.598543305675778e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455627441406,0.0,0.0,9.888462227536364e-05,298.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443420410156,0.0,0.0,0.000104130260297,299.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04766845703125,0.0,0.0,7.691026257816702e-05,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438537597656,0.0,0.0,0.0001041301948134,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04327392578125,0.0,0.0,0.0004939480568282,284.974609375,294.1499938964844,296.49725341796875,292.1877136230469,297.6358337402344,296.6021728515625,285.1701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536381741985,1.2136056604106216e-08,0.0010536259505897,-0.0308378227055072,0.0,0.0,0.0,-0.0108291823416948,60.0,12.716300964355469,0.0,-7.569051518885318e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455627441406,0.0,0.0,9.888462227536364e-05,298.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443420410156,0.0,0.0,0.000104130260297,299.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04766845703125,0.0,0.0,7.691026257816702e-05,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438537597656,0.0,0.0,0.0001041301948134,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04327392578125,0.0,0.0,0.0004939480568282,284.974609375,294.1499938964844,296.49725341796875,292.1877136230469,297.6358337402344,296.6021728515625,285.1701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536381741985,1.2136056604106216e-08,0.0010536259505897,-0.0308378227055072,0.0,0.0,0.0,-0.0108291823416948,60.0,12.716300964355469,0.0,-7.569051518885318e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04327392578125,0.0,0.0,9.869241330306976e-05,298.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0420837402344,0.0,0.0,0.0001039278577081,299.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453796386719,0.0,0.0,7.676077075302601e-05,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0415954589844,0.0,0.0,0.0001039277849486,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.041015625,0.0,0.0,0.0004929879214614,284.9726867675781,294.1499938964844,296.4330444335937,292.1778259277344,297.6134948730469,296.54364013671875,285.1796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515896137803,1.1896511331599411e-08,0.0010515777394175,-0.0302109662443399,0.0,0.0,0.0,-0.0107104303315281,60.0,12.66003131866455,0.0,-7.539648549936828e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04327392578125,0.0,0.0,9.869241330306976e-05,298.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0420837402344,0.0,0.0,0.0001039278577081,299.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453796386719,0.0,0.0,7.676077075302601e-05,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0415954589844,0.0,0.0,0.0001039277849486,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.041015625,0.0,0.0,0.0004929879214614,284.9726867675781,294.1499938964844,296.4330444335937,292.1778259277344,297.6134948730469,296.54364013671875,285.1796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515896137803,1.1896511331599411e-08,0.0010515777394175,-0.0302109662443399,0.0,0.0,0.0,-0.0107104303315281,60.0,12.66003131866455,0.0,-7.539648549936828e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,9.8596814495977e-05,298.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409851074219,0.0,0.0,0.0001038271875586,299.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04425048828125,0.0,0.0,7.668641046620905e-05,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404968261719,0.0,0.0,0.000103827114799,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399475097656,0.0,0.0,0.0004925103858113,284.9717712402344,294.1499938964844,296.4005126953125,292.1726989746094,297.6019592285156,296.5137023925781,285.1844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505693498998,1.177737019020242e-08,0.0010505575919523,-0.0298991780728101,0.0,0.0,0.0,-0.010651359334588,60.0,12.63149356842041,0.0,-7.525046186174222e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,9.850279457168654e-05,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399169921875,0.0,0.0,0.0001037281836033,299.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0431823730469,0.0,0.0,7.661328709218651e-05,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394287109375,0.0,0.0,0.0001037281108438,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03887939453125,0.0,0.0,0.000492040766403,284.97088623046875,294.1499938964844,296.3677062988281,292.1674499511719,297.5902404785156,296.48358154296875,285.1891784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495667811483,1.1660202581253998e-08,0.0010495551396161,-0.0295925457030534,0.0,0.0,0.0,-0.0105932718142867,60.0,12.602922439575195,0.0,-7.510698907253754e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390319824219,0.0,0.0,9.831391071202232e-05,298.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.037841796875,0.0,0.0,0.0001035292734741,299.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04107666015625,0.0,0.0,7.646637823199853e-05,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0373840332031,0.0,0.0,0.0001035292079905,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368347167969,0.0,0.0,0.0004910972202196,284.96923828125,294.1499938964844,296.301513671875,292.1566772460937,297.5663452148437,296.4226379394531,285.1986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475548915565,1.1424803325610355e-08,0.0010475434828549,-0.028976472094655,0.0,0.0,0.0,-0.0104765808209776,60.0,12.54530906677246,0.0,-7.48191553157085e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390319824219,0.0,0.0,9.831391071202232e-05,298.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.037841796875,0.0,0.0,0.0001035292734741,299.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04107666015625,0.0,0.0,7.646637823199853e-05,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0373840332031,0.0,0.0,0.0001035292079905,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368347167969,0.0,0.0,0.0004910972202196,284.96923828125,294.1499938964844,296.301513671875,292.1566772460937,297.5663452148437,296.4226379394531,285.1986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475548915565,1.1424803325610355e-08,0.0010475434828549,-0.028976472094655,0.0,0.0,0.0,-0.0104765808209776,60.0,12.54530906677246,0.0,-7.48191553157085e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,9.812606003833936e-05,298.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.035888671875,0.0,0.0,0.0001033314620144,299.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390625,0.0,0.0,7.632026972714812e-05,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0354309082031,0.0,0.0,0.0001033313892548,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0348815917969,0.0,0.0,0.0004901589127257,284.9676818847656,294.1499938964844,296.2347412109375,292.1455078125,297.5416564941406,296.3607482910156,285.2080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455531300976,1.1190696369567377e-08,0.0010455419542267,-0.0283637475222349,0.0,0.0,0.0,-0.0103605249896645,60.0,12.487031936645508,0.0,-7.453345318708672e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,9.812606003833936e-05,298.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.035888671875,0.0,0.0,0.0001033314620144,299.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390625,0.0,0.0,7.632026972714812e-05,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0354309082031,0.0,0.0,0.0001033313892548,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0348815917969,0.0,0.0,0.0004901589127257,284.9676818847656,294.1499938964844,296.2347412109375,292.1455078125,297.5416564941406,296.3607482910156,285.2080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455531300976,1.1190696369567377e-08,0.0010455419542267,-0.0283637475222349,0.0,0.0,0.0,-0.0103605249896645,60.0,12.487031936645508,0.0,-7.453345318708672e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03515625,0.0,0.0,9.794032666832209e-05,298.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340270996094,0.0,0.0,0.0001031358697218,299.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0371398925781,0.0,0.0,7.617581286467612e-05,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335693359375,0.0,0.0,0.0001031358042382,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03302001953125,0.0,0.0,0.0004892311408184,284.9662780761719,294.1499938964844,296.1676330566406,292.134033203125,297.51629638671875,296.2981872558594,285.2174377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435737203806,1.0959229079787748e-08,0.0010435627773404,-0.0277578998357057,0.0,0.0,0.0,-0.0102457776665687,60.0,12.428335189819336,0.0,-7.42515098295371e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03515625,0.0,0.0,9.794032666832209e-05,298.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340270996094,0.0,0.0,0.0001031358697218,299.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0371398925781,0.0,0.0,7.617581286467612e-05,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335693359375,0.0,0.0,0.0001031358042382,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03302001953125,0.0,0.0,0.0004892311408184,284.9662780761719,294.1499938964844,296.1676330566406,292.134033203125,297.51629638671875,296.2981872558594,285.2174377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435737203806,1.0959229079787748e-08,0.0010435627773404,-0.0277578998357057,0.0,0.0,0.0,-0.0102457776665687,60.0,12.428335189819336,0.0,-7.42515098295371e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0333557128906,0.0,0.0,9.775731450645252e-05,298.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0322265625,0.0,0.0,0.0001029431587085,299.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03533935546875,0.0,0.0,7.603347330586985e-05,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0317687988281,0.0,0.0,0.0001029430932248,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03125,0.0,0.0,0.0004883169895038,284.9649963378906,294.1499938964844,296.1005249023437,292.1222839355469,297.490234375,296.2351989746094,285.226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041623414494,1.0731159960641893e-08,0.0010416127042844,-0.0271609164774417,0.0,0.0,0.0,-0.0101327141746878,60.0,12.369391441345217,0.0,-7.397422052690672e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0333557128906,0.0,0.0,9.775731450645252e-05,298.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0322265625,0.0,0.0,0.0001029431587085,299.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03533935546875,0.0,0.0,7.603347330586985e-05,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0317687988281,0.0,0.0,0.0001029430932248,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03125,0.0,0.0,0.0004883169895038,284.9649963378906,294.1499938964844,296.1005249023437,292.1222839355469,297.490234375,296.2351989746094,285.226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041623414494,1.0731159960641893e-08,0.0010416127042844,-0.0271609164774417,0.0,0.0,0.0,-0.0101327141746878,60.0,12.369391441345217,0.0,-7.397422052690672e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03253173828125,0.0,0.0,9.766734729055317e-05,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0314025878906,0.0,0.0,0.0001028484111884,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0344543457031,0.0,0.0,7.596349314553663e-05,298.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03094482421875,0.0,0.0,0.0001028483529807,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0303955078125,0.0,0.0,0.0004878675972577,284.9643859863281,294.1499938964844,296.0670471191406,292.1163330078125,297.47686767578125,296.20361328125,285.2314758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406647343188,1.0619037205117364e-08,0.0010406541405245,-0.0268674194812774,0.0,0.0,0.0,-0.0100771309807896,60.0,12.339884757995604,0.0,-7.38380947495898e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316772460937,0.0,0.0,9.757799853105098e-05,298.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.0,0.0,0.0001027543257805,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0336303710937,0.0,0.0,7.589400047436357e-05,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301208496094,0.0,0.0,0.0001027542602969,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.02960205078125,0.0,0.0,0.0004874212900176,284.9638366699219,294.1499938964844,296.0336303710937,292.1103515625,297.4633483886719,296.1720275878906,285.23614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397126898169,1.05076880529964e-08,0.0010397022124379,-0.0265759397298097,0.0,0.0,0.0,-0.0100219314917922,60.0,12.310396194458008,0.0,-7.370302768094916e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0300598144531,0.0,0.0,9.740090899867936e-05,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0289611816406,0.0,0.0,0.0001025678357109,299.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.031982421875,0.0,0.0,7.575626659672707e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02850341796875,0.0,0.0,0.0001025677775032,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0279846191406,0.0,0.0,0.0004865366790909,284.9627685546875,294.1499938964844,295.96728515625,292.0982971191406,297.4359741210937,296.10888671875,285.2454528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378250153735,1.0286992591090892e-08,0.0010378147708252,-0.025998206809163,0.0,0.0,0.0,-0.0099125215783715,60.0,12.25147819519043,0.0,-7.343569308204678e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0300598144531,0.0,0.0,9.740090899867936e-05,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0289611816406,0.0,0.0,0.0001025678357109,299.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.031982421875,0.0,0.0,7.575626659672707e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02850341796875,0.0,0.0,0.0001025677775032,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0279846191406,0.0,0.0,0.0004865366790909,284.9627685546875,294.1499938964844,295.96728515625,292.0982971191406,297.4359741210937,296.10888671875,285.2454528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378250153735,1.0286992591090892e-08,0.0010378147708252,-0.025998206809163,0.0,0.0,0.0,-0.0099125215783715,60.0,12.25147819519043,0.0,-7.343569308204678e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0290222167969,0.0,0.0,9.728303120937198e-05,298.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0279235839844,0.0,0.0,0.000102443707874,299.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0309143066406,0.0,0.0,7.566458225483075e-05,298.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274963378906,0.0,0.0,0.0001024436496663,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0269775390625,0.0,0.0,0.0004859478794969,284.9621276855469,294.1499938964844,295.9225769042969,292.0900573730469,297.4169311523437,296.0661315917969,285.25177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365687776356,1.0140091433186171e-08,0.0010365586495026,-0.0256136339157819,0.0,0.0,0.0,-0.0098396968096494,60.0,12.21155071258545,0.0,-7.325801476554261e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0285339355469,0.0,0.0,9.72275884123519e-05,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274353027344,0.0,0.0,0.0001023853255901,299.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0304260253906,0.0,0.0,7.562145765405148e-05,298.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0270080566406,0.0,0.0,0.0001023852673824,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0264892578125,0.0,0.0,0.0004856709274463,284.9618225097656,294.1499938964844,295.9017028808594,292.086181640625,297.4079895019531,296.0460205078125,285.2547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359778534621,1.007099914573928e-08,0.0010359677253291,-0.0254327543079853,0.0,0.0,0.0,-0.0098054446280002,60.0,12.192760467529297,0.0,-7.31745259940908e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
