time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18225660,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.027099609375,0.0,0.0,9.705724369268864e-05,298.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0260314941406,0.0,0.0,0.0001022059441311,299.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0289611816406,0.0,0.0,7.548896974185482e-05,298.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0256042480469,0.0,0.0,0.0001022058859234,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02508544921875,0.0,0.0,0.0004848200478591,284.9609680175781,294.1499938964844,295.8371887207031,292.0740966796875,297.37939453125,295.98370361328125,285.2640075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341623565182,9.858712957111493e-09,0.0010341524612158,-0.0248769875615835,0.0,0.0,0.0,-0.0097002051770687,60.0,12.134405136108398,0.0,-7.291829007272099e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.027099609375,0.0,0.0,9.705724369268864e-05,298.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0260314941406,0.0,0.0,0.0001022059441311,299.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0289611816406,0.0,0.0,7.548896974185482e-05,298.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0256042480469,0.0,0.0,0.0001022058859234,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02508544921875,0.0,0.0,0.0004848200478591,284.9609680175781,294.1499938964844,295.8371887207031,292.0740966796875,297.37939453125,295.98370361328125,285.2640075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341623565182,9.858712957111493e-09,0.0010341524612158,-0.0248769875615835,0.0,0.0,0.0,-0.0097002051770687,60.0,12.134405136108398,0.0,-7.291829007272099e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257568359375,0.0,0.0,9.688964200904592e-05,298.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0246887207031,0.0,0.0,0.0001020294512272,299.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.027587890625,0.0,0.0,7.53586136852391e-05,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242614746094,0.0,0.0,0.0001020293857436,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02374267578125,0.0,0.0,0.0004839828470721,284.9602355957031,294.1499938964844,295.7740173339844,292.06207275390625,297.3502502441406,295.9221496582031,285.2732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103237607982,9.649840926329034e-09,0.0010323664173483,-0.0243301354348659,0.0,0.0,0.0,-0.0095966588705778,60.0,12.076530456542969,0.0,-7.266661583571479e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257568359375,0.0,0.0,9.688964200904592e-05,298.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0246887207031,0.0,0.0,0.0001020294512272,299.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.027587890625,0.0,0.0,7.53586136852391e-05,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242614746094,0.0,0.0,0.0001020293857436,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02374267578125,0.0,0.0,0.0004839828470721,284.9602355957031,294.1499938964844,295.7740173339844,292.06207275390625,297.3502502441406,295.9221496582031,285.2732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103237607982,9.649840926329034e-09,0.0010323664173483,-0.0243301354348659,0.0,0.0,0.0,-0.0095966588705778,60.0,12.076530456542969,0.0,-7.266661583571479e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0251159667969,0.0,0.0,9.680709626991302e-05,298.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,0.0001019425253616,299.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0269470214844,0.0,0.0,7.529441063525155e-05,298.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.02362060546875,0.0,0.0,0.000101942467154,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02313232421875,0.0,0.0,0.0004835705040022,284.9599304199219,294.1499938964844,295.7430114746094,292.05615234375,297.3354187011719,295.8918762207031,285.27783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314964456483,9.546972101759366e-09,0.0010314868995919,-0.0240608043968677,0.0,0.0,0.0,-0.0095456624403595,60.0,12.047897338867188,0.0,-7.254282508029064e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02447509765625,0.0,0.0,9.67243904597126e-05,298.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0234375,0.0,0.0,0.000101855432149,299.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262756347656,0.0,0.0,7.523008389398456e-05,298.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02301025390625,0.0,0.0,0.0001018553739413,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02252197265625,0.0,0.0,0.0004831574042327,284.9596252441406,294.1499938964844,295.71246337890625,292.0502624511719,297.3205871582031,295.861572265625,285.2824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306148324161,9.443904325223684e-09,0.0010306054027751,-0.0237909462302923,0.0,0.0,0.0,-0.0094945663586258,60.0,12.0192232131958,0.0,-7.241890642717409e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.02325439453125,0.0,0.0,9.656183101469652e-05,298.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.022216796875,0.0,0.0,0.0001016842506942,299.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0250549316406,0.0,0.0,7.510364957852289e-05,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0218200683594,0.0,0.0,0.0001016841924865,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213317871094,0.0,0.0,0.0004823453782591,284.9590759277344,294.1499938964844,295.6528015136719,292.0387268066406,297.2906494140625,295.80181884765625,285.2916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028882456012,9.241320597652702e-09,0.0010288732592016,-0.0232605151832103,0.0,0.0,0.0,-0.0093941371887922,60.0,11.962447166442873,0.0,-7.21756379107319e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.02325439453125,0.0,0.0,9.656183101469652e-05,298.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.022216796875,0.0,0.0,0.0001016842506942,299.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0250549316406,0.0,0.0,7.510364957852289e-05,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0218200683594,0.0,0.0,0.0001016841924865,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213317871094,0.0,0.0,0.0004823453782591,284.9590759277344,294.1499938964844,295.6528015136719,292.0387268066406,297.2906494140625,295.80181884765625,285.2916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028882456012,9.241320597652702e-09,0.0010288732592016,-0.0232605151832103,0.0,0.0,0.0,-0.0093941371887922,60.0,11.962447166442873,0.0,-7.21756379107319e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0221252441406,0.0,0.0,9.640139614930376e-05,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0210876464844,0.0,0.0,0.0001015153029584,299.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0238952636719,0.0,0.0,7.497886690543965e-05,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.02069091796875,0.0,0.0,0.0001015152447507,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.02020263671875,0.0,0.0,0.0004815440042875,284.9586181640625,294.1499938964844,295.5953063964844,292.02752685546875,297.26025390625,295.7436218261719,285.3007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271726641803,9.041388082664524e-09,0.0010271635837852,-0.0227370075881481,0.0,0.0,0.0,-0.0092950221151113,60.0,11.906702995300291,0.0,-7.193595052967795e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0221252441406,0.0,0.0,9.640139614930376e-05,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0210876464844,0.0,0.0,0.0001015153029584,299.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0238952636719,0.0,0.0,7.497886690543965e-05,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.02069091796875,0.0,0.0,0.0001015152447507,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.02020263671875,0.0,0.0,0.0004815440042875,284.9586181640625,294.1499938964844,295.5953063964844,292.02752685546875,297.26025390625,295.7436218261719,285.3007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271726641803,9.041388082664524e-09,0.0010271635837852,-0.0227370075881481,0.0,0.0,0.0,-0.0092950221151113,60.0,11.906702995300291,0.0,-7.193595052967795e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0210876464844,0.0,0.0,9.624312951928005e-05,298.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.02008056640625,0.0,0.0,0.0001013486471492,299.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228271484375,0.0,0.0,7.485577225452289e-05,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196838378906,0.0,0.0,0.0001013485889416,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191955566406,0.0,0.0,0.0004807534569408,284.95831298828125,294.1499938964844,295.540283203125,292.0167541503906,297.2294311523437,295.687255859375,285.30987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254860389977,8.844160070964335e-09,0.0010254771914333,-0.0222205650061368,0.0,0.0,0.0,-0.0091972481459379,60.0,11.852093696594238,0.0,-7.16999011274311e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0210876464844,0.0,0.0,9.624312951928005e-05,298.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.02008056640625,0.0,0.0,0.0001013486471492,299.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228271484375,0.0,0.0,7.485577225452289e-05,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196838378906,0.0,0.0,0.0001013485889416,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191955566406,0.0,0.0,0.0004807534569408,284.95831298828125,294.1499938964844,295.540283203125,292.0167541503906,297.2294311523437,295.687255859375,285.30987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254860389977,8.844160070964335e-09,0.0010254771914333,-0.0222205650061368,0.0,0.0,0.0,-0.0091972481459379,60.0,11.852093696594238,0.0,-7.16999011274311e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201416015625,0.0,0.0,9.60869583650492e-05,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191345214844,0.0,0.0,0.0001011841886793,299.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0218505859375,0.0,0.0,7.47343001421541e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01873779296875,0.0,0.0,0.0001011841304716,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0182800292969,0.0,0.0,0.0004799733578693,284.9580993652344,294.1499938964844,295.4879455566406,292.00653076171875,297.1982421875,295.63299560546875,285.3189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238216491416,8.649537974747545e-09,0.0010238129179924,-0.0217109285295009,0.0,0.0,0.0,-0.0091007649898529,60.0,11.79872703552246,0.0,-7.146734759544415e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201416015625,0.0,0.0,9.60869583650492e-05,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191345214844,0.0,0.0,0.0001011841886793,299.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0218505859375,0.0,0.0,7.47343001421541e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01873779296875,0.0,0.0,0.0001011841304716,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0182800292969,0.0,0.0,0.0004799733578693,284.9580993652344,294.1499938964844,295.4879455566406,292.00653076171875,297.1982421875,295.63299560546875,285.3189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238216491416,8.649537974747545e-09,0.0010238129179924,-0.0217109285295009,0.0,0.0,0.0,-0.0091007649898529,60.0,11.79872703552246,0.0,-7.146734759544415e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196838378906,0.0,0.0,9.60095931077376e-05,298.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0187072753906,0.0,0.0,0.0001011027197819,299.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213928222656,0.0,0.0,7.46741279726848e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.018310546875,0.0,0.0,0.0001011026615742,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0178527832031,0.0,0.0,0.0004795868881046,284.9580078125,294.1499938964844,295.462890625,292.0016784667969,297.1825256347656,295.6067199707031,285.323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229970794171,8.553123542753838e-09,0.0010229885810986,-0.0214584525674581,0.0,0.0,0.0,-0.009052968584001,60.0,11.772552490234377,0.0,-7.135228941024252e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.019287109375,0.0,0.0,9.593276627128944e-05,298.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0182800292969,0.0,0.0,0.0001010218184092,299.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0209655761719,0.0,0.0,7.461437780875713e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.01788330078125,0.0,0.0,0.0001010217602015,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,0.0004792031541001,284.9579772949219,294.1499938964844,295.4385986328125,291.9969482421875,297.166748046875,295.5810546875,285.3280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221783304587,8.457383238180682e-09,0.0010221698321402,-0.0212077368050813,0.0,0.0,0.0,-0.0090055065229535,60.0,11.746729850769045,0.0,-7.12381194034606e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184936523437,0.0,0.0,9.578074241289868e-05,298.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0175170898437,0.0,0.0,0.0001008617327897,299.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201721191406,0.0,0.0,7.449613622156903e-05,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01715087890625,0.0,0.0,0.0001008616745821,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166931152344,0.0,0.0,0.0004784437769558,284.9579772949219,294.1499938964844,295.3925170898437,291.98809814453125,297.135009765625,295.5316467285156,285.3370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205581784248,8.267936557615485e-09,0.0010205499129369,-0.0207116212695837,0.0,0.0,0.0,-0.0089115891605615,60.0,11.696303367614746,0.0,-7.101247234686525e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184936523437,0.0,0.0,9.578074241289868e-05,298.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0175170898437,0.0,0.0,0.0001008617327897,299.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201721191406,0.0,0.0,7.449613622156903e-05,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01715087890625,0.0,0.0,0.0001008616745821,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166931152344,0.0,0.0,0.0004784437769558,284.9579772949219,294.1499938964844,295.3925170898437,291.98809814453125,297.135009765625,295.5316467285156,285.3370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205581784248,8.267936557615485e-09,0.0010205499129369,-0.0207116212695837,0.0,0.0,0.0,-0.0089115891605615,60.0,11.696303367614746,0.0,-7.101247234686525e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0179748535156,0.0,0.0,9.566649532644078e-05,298.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0170288085937,0.0,0.0,0.0001007414175546,299.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196533203125,0.0,0.0,7.440727495122701e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166320800781,0.0,0.0,0.0001007413666229,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.01617431640625,0.0,0.0,0.0004778730799444,284.95806884765625,294.1499938964844,295.35986328125,291.98193359375,297.1107482910156,295.49591064453125,285.3438415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193405905738,8.125556227867037e-09,0.0010193324415013,-0.02033874951303,0.0,0.0,0.0,-0.008841005153954,60.0,11.65912628173828,0.0,-7.084312869665156e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.017822265625,0.0,0.0,9.56307048909366e-05,298.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0168762207031,0.0,0.0,0.0001007037353701,299.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194702148437,0.0,0.0,7.437944441335276e-05,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0164794921875,0.0,0.0,0.0001007036844384,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160217285156,0.0,0.0,0.0004776943242177,284.9580993652344,294.1499938964844,295.3500061035156,291.9801025390625,297.10308837890625,295.4850158691406,285.3459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189592139795,8.080962565770733e-09,0.001018951064907,-0.0202219653874635,0.0,0.0,0.0,-0.0088188983500003,60.0,11.647625923156738,0.0,-7.07901293139912e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0172119140625,0.0,0.0,9.548212256049736e-05,298.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162658691406,0.0,0.0,0.0001005472659016,299.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0188293457031,0.0,0.0,7.426387310260907e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.015869140625,0.0,0.0,0.0001005472149699,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01544189453125,0.0,0.0,0.0004769521183334,284.9582824707031,294.1499938964844,295.31134033203125,291.97296142578125,297.07110595703125,295.4405822753906,285.3549194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173756163567,7.89579601701007e-09,0.0010173677001148,-0.0197370275855064,0.0,0.0,0.0,-0.0087271034717559,60.0,11.60033130645752,-0.0,-7.057027318069231e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0172119140625,0.0,0.0,9.548212256049736e-05,298.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162658691406,0.0,0.0,0.0001005472659016,299.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0188293457031,0.0,0.0,7.426387310260907e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.015869140625,0.0,0.0,0.0001005472149699,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01544189453125,0.0,0.0,0.0004769521183334,284.9582824707031,294.1499938964844,295.31134033203125,291.97296142578125,297.07110595703125,295.4405822753906,285.3549194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173756163567,7.89579601701007e-09,0.0010173677001148,-0.0197370275855064,0.0,0.0,0.0,-0.0087271034717559,60.0,11.60033130645752,-0.0,-7.057027318069231e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.01666259765625,0.0,0.0,9.533455886412412e-05,298.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0157470703125,0.0,0.0,0.0001003918732749,299.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0182800292969,0.0,0.0,7.414910214720294e-05,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0153503417969,0.0,0.0,0.0001003918223432,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149230957031,0.0,0.0,0.0004762150056194,284.9585876464844,294.1499938964844,295.2765808105469,291.9667358398437,297.03912353515625,295.3994140625,285.36383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158029617741,7.711903116103258e-09,0.0010157952783629,-0.0192554127424955,0.0,0.0,0.0,-0.0086359390988945,60.0,11.55514430999756,-0.0,-7.035227156393375e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.01666259765625,0.0,0.0,9.533455886412412e-05,298.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0157470703125,0.0,0.0,0.0001003918732749,299.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0182800292969,0.0,0.0,7.414910214720294e-05,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0153503417969,0.0,0.0,0.0001003918223432,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149230957031,0.0,0.0,0.0004762150056194,284.9585876464844,294.1499938964844,295.2765808105469,291.9667358398437,297.03912353515625,295.3994140625,285.36383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158029617741,7.711903116103258e-09,0.0010157952783629,-0.0192554127424955,0.0,0.0,0.0,-0.0086359390988945,60.0,11.55514430999756,-0.0,-7.035227156393375e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0164489746094,0.0,0.0,9.526110807200894e-05,298.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155029296875,0.0,0.0,0.0001003145225695,299.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180358886719,0.0,0.0,7.409197132801637e-05,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01513671875,0.0,0.0,0.0001003144716378,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146789550781,0.0,0.0,0.0004758480936288,284.9587707519531,294.1499938964844,295.26055908203125,291.9639587402344,297.02313232421875,295.380126953125,285.3682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150201851502,7.620370112704222e-09,0.0010150126181542,-0.019015684723854,0.0,0.0,0.0,-0.0085905632004141,60.0,11.533286094665527,-0.0,-7.024388537502092e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162353515625,0.0,0.0,9.518786828266455e-05,298.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152893066406,0.0,0.0,0.0001002374046947,299.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.017822265625,0.0,0.0,7.403501513181254e-05,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149230957031,0.0,0.0,0.000100237353763,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0144958496094,0.0,0.0,0.0004754822875838,284.958984375,294.1499938964844,295.24542236328125,291.9613647460937,297.00714111328125,295.3616638183594,285.3727111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142397368326,7.529109780080034e-09,0.001014232286252,-0.0187766663730144,0.0,0.0,0.0,-0.0085453214123845,60.0,11.511852264404297,-0.0,-7.013590419546746e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.015869140625,0.0,0.0,9.50420944718644e-05,298.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01495361328125,0.0,0.0,0.000100083896541,299.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,7.392163388431072e-05,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145874023437,0.0,0.0,0.0001000838456093,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.01416015625,0.0,0.0,0.0004747541388496,284.9595031738281,294.1499938964844,295.2176208496094,291.956787109375,296.9753112792969,295.3270874023437,285.38153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126861743628,7.347449315631138e-09,0.0010126788401976,-0.0183008722960948,0.0,0.0,0.0,-0.0084552643820643,60.0,11.470251083374023,-0.0,-6.992120660243017e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.015869140625,0.0,0.0,9.50420944718644e-05,298.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01495361328125,0.0,0.0,0.000100083896541,299.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,7.392163388431072e-05,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145874023437,0.0,0.0,0.0001000838456093,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.01416015625,0.0,0.0,0.0004747541388496,284.9595031738281,294.1499938964844,295.2176208496094,291.956787109375,296.9753112792969,295.3270874023437,285.38153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126861743628,7.347449315631138e-09,0.0010126788401976,-0.0183008722960948,0.0,0.0,0.0,-0.0084552643820643,60.0,11.470251083374023,-0.0,-6.992120660243017e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155639648437,0.0,0.0,9.489717922406272e-05,298.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146789550781,0.0,0.0,9.99312978819944e-05,299.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0171203613281,0.0,0.0,7.380892202490941e-05,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0143127441406,0.0,0.0,9.99312469502911e-05,298.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0138854980469,0.0,0.0,0.0004740302683785,284.9601135253906,294.1499938964844,295.1929626464844,291.95294189453125,296.9436340332031,295.295654296875,285.3903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111418087035,7.1668599943564e-09,0.0010111345909535,-0.0178278721868991,0.0,0.0,0.0,-0.0083657382056117,60.0,11.430299758911133,-0.0,-6.9708100625121e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155639648437,0.0,0.0,9.489717922406272e-05,298.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146789550781,0.0,0.0,9.99312978819944e-05,299.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0171203613281,0.0,0.0,7.380892202490941e-05,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0143127441406,0.0,0.0,9.99312469502911e-05,298.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0138854980469,0.0,0.0,0.0004740302683785,284.9601135253906,294.1499938964844,295.1929626464844,291.95294189453125,296.9436340332031,295.295654296875,285.3903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111418087035,7.1668599943564e-09,0.0010111345909535,-0.0178278721868991,0.0,0.0,0.0,-0.0083657382056117,60.0,11.430299758911133,-0.0,-6.9708100625121e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.015380859375,0.0,0.0,9.475315891904756e-05,298.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0144958496094,0.0,0.0,9.977963782148436e-05,299.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01690673828125,0.0,0.0,7.369690138148144e-05,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0141296386719,0.0,0.0,9.977958688978106e-05,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137023925781,0.0,0.0,0.0004733108507934,284.9608154296875,294.1499938964844,295.171142578125,291.9497985839844,296.9122009277344,295.2672119140625,285.39910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096069891005,6.987388001533645e-09,0.0010096000041812,-0.017357787117362,0.0,0.0,0.0,-0.0082767661660909,60.0,11.391879081726074,-0.0,-6.949663600153144e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.015380859375,0.0,0.0,9.475315891904756e-05,298.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0144958496094,0.0,0.0,9.977963782148436e-05,299.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01690673828125,0.0,0.0,7.369690138148144e-05,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0141296386719,0.0,0.0,9.977958688978106e-05,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137023925781,0.0,0.0,0.0004733108507934,284.9608154296875,294.1499938964844,295.171142578125,291.9497985839844,296.9122009277344,295.2672119140625,285.39910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096069891005,6.987388001533645e-09,0.0010096000041812,-0.017357787117362,0.0,0.0,0.0,-0.0082767661660909,60.0,11.391879081726074,-0.0,-6.949663600153144e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152587890625,0.0,0.0,9.461001900490372e-05,298.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0143737792969,0.0,0.0,9.962890180759132e-05,299.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01678466796875,0.0,0.0,7.358557195402682e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140380859375,0.0,0.0,9.962885087588802e-05,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136108398437,0.0,0.0,0.0004725958569906,284.96160888671875,294.1499938964844,295.15191650390625,291.947265625,296.8809814453125,295.2413330078125,285.4078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080814827233,6.809012909059221e-09,0.0010080747306346,-0.016890563070774,0.0,0.0,0.0,-0.0081883380189538,60.0,11.35477352142334,-0.0,-6.928678430995205e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152587890625,0.0,0.0,9.461001900490372e-05,298.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0143737792969,0.0,0.0,9.962890180759132e-05,299.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01678466796875,0.0,0.0,7.358557195402682e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140380859375,0.0,0.0,9.962885087588802e-05,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136108398437,0.0,0.0,0.0004725958569906,284.96160888671875,294.1499938964844,295.15191650390625,291.947265625,296.8809814453125,295.2413330078125,285.4078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080814827233,6.809012909059221e-09,0.0010080747306346,-0.016890563070774,0.0,0.0,0.0,-0.0081883380189538,60.0,11.35477352142334,-0.0,-6.928678430995205e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152282714844,0.0,0.0,9.453883103560656e-05,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.01434326171875,0.0,0.0,9.955393034033476e-05,299.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0167236328125,0.0,0.0,7.353020191658288e-05,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140075683594,0.0,0.0,9.955388668458907e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135803222656,0.0,0.0,0.0004722402372863,284.9620361328125,294.1499938964844,295.1432189941406,291.9462280273437,296.865478515625,295.22918701171875,285.4122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007322804071,6.7202985398751025e-09,0.0010073160519823,-0.0166581869125366,0.0,0.0,0.0,-0.0081443581730127,60.0,11.33664608001709,-0.0,-6.918253347976133e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.01519775390625,0.0,0.0,9.446787589695305e-05,298.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0143127441406,0.0,0.0,9.947921353159472e-05,299.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166931152344,0.0,0.0,7.34750137780793e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.01397705078125,0.0,0.0,9.947916987584904e-05,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135803222656,0.0,0.0,0.0004718858399428,284.96246337890625,294.1499938964844,295.13507080078125,291.9453430175781,296.8500366210937,295.2176513671875,285.4165344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065666865557,6.631881266372375e-09,0.0010065600508823,-0.0164265874773263,0.0,0.0,0.0,-0.008100526407361,60.0,11.318892478942873,-0.0,-6.907870897521208e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01519775390625,0.0,0.0,9.432670776732266e-05,298.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01434326171875,0.0,0.0,9.933055844157934e-05,299.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166931152344,0.0,0.0,7.336521957768127e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140075683594,0.0,0.0,9.933051478583366e-05,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136108398437,0.0,0.0,0.0004711806541308,284.96343994140625,294.1499938964844,295.1203308105469,291.94390869140625,296.8193664550781,295.1963806152344,285.4252014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050622513517,6.4559642076744694e-09,0.0010050557320937,-0.0159657802432775,0.0,0.0,0.0,-0.0080133164301514,60.0,11.284330368041992,-0.0,-6.887236736474733e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01519775390625,0.0,0.0,9.432670776732266e-05,298.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01434326171875,0.0,0.0,9.933055844157934e-05,299.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166931152344,0.0,0.0,7.336521957768127e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140075683594,0.0,0.0,9.933051478583366e-05,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136108398437,0.0,0.0,0.0004711806541308,284.96343994140625,294.1499938964844,295.1203308105469,291.94390869140625,296.8193664550781,295.1963806152344,285.4252014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050622513517,6.4559642076744694e-09,0.0010050557320937,-0.0159657802432775,0.0,0.0,0.0,-0.0080133164301514,60.0,11.284330368041992,-0.0,-6.887236736474733e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152893066406,0.0,0.0,9.420893911737949e-05,298.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0144348144531,0.0,0.0,9.92065470200032e-05,299.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0167541503906,0.0,0.0,7.327362254727632e-05,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140991210937,0.0,0.0,9.920650336425751e-05,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137023925781,0.0,0.0,0.0004705924366135,284.9642944335937,294.1499938964844,295.109375,291.94305419921875,296.7938842773437,295.1802978515625,285.4324645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038071777671,6.309214484190306e-09,0.0010038008913397,-0.0155813694000244,0.0,0.0,0.0,-0.0079405661672353,60.0,11.256229400634766,-0.0,-6.870047286611225e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
