time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18228000,298.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152893066406,0.0,0.0,9.418659465154632e-05,298.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.01446533203125,0.0,0.0,9.918300929712132e-05,299.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0167541503906,0.0,0.0,7.325624028453603e-05,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0141296386719,0.0,0.0,9.918296564137564e-05,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137023925781,0.0,0.0,0.000470480765216,284.9644775390625,294.1499938964844,295.107421875,291.94293212890625,296.7890625,295.1773986816406,285.433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035689920186,6.28136209712693e-09,0.0010035627055913,-0.0155084086582064,0.0,0.0,0.0,-0.0079267583787441,60.0,11.250951766967772,-0.0,-6.866787316539559e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0154724121094,0.0,0.0,9.404758020536974e-05,298.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146179199219,0.0,0.0,9.903662430588156e-05,299.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01690673828125,0.0,0.0,7.314811955438927e-05,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0143127441406,0.0,0.0,9.903658065013587e-05,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.013916015625,0.0,0.0,0.000469786406029,284.9656066894531,294.1499938964844,295.0961303710937,291.9423217773437,296.7591552734375,295.1605224609375,285.44244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020876070484,6.108135774951506e-09,0.0010020814370363,-0.0150546319782733,0.0,0.0,0.0,-0.0078408829867839,60.0,11.218642234802246,-0.0,-6.846529032600301e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0154724121094,0.0,0.0,9.404758020536974e-05,298.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146179199219,0.0,0.0,9.903662430588156e-05,299.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01690673828125,0.0,0.0,7.314811955438927e-05,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0143127441406,0.0,0.0,9.903658065013587e-05,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.013916015625,0.0,0.0,0.000469786406029,284.9656066894531,294.1499938964844,295.0961303710937,291.9423217773437,296.7591552734375,295.1605224609375,285.44244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020876070484,6.108135774951506e-09,0.0010020814370363,-0.0150546319782733,0.0,0.0,0.0,-0.0078408829867839,60.0,11.218642234802246,-0.0,-6.846529032600301e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0157165527344,0.0,0.0,9.390973718836904e-05,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.014892578125,0.0,0.0,9.88914762274362e-05,299.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.01715087890625,0.0,0.0,7.304090831894428e-05,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145568847656,0.0,0.0,9.889142529573292e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01416015625,0.0,0.0,0.000469097867608,284.96685791015625,294.1499938964844,295.0862121582031,291.9420471191406,296.7296447753906,295.1455383300781,285.4510192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006185621023,5.93636784174123e-09,0.0010006126249209,-0.0146046662703156,0.0,0.0,0.0,-0.0077557298354804,60.0,11.187273025512695,-0.0,-6.82647112171253e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0157165527344,0.0,0.0,9.390973718836904e-05,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.014892578125,0.0,0.0,9.88914762274362e-05,299.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.01715087890625,0.0,0.0,7.304090831894428e-05,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145568847656,0.0,0.0,9.889142529573292e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01416015625,0.0,0.0,0.000469097867608,284.96685791015625,294.1499938964844,295.0862121582031,291.9420471191406,296.7296447753906,295.1455383300781,285.4510192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006185621023,5.93636784174123e-09,0.0010006126249209,-0.0146046662703156,0.0,0.0,0.0,-0.0077557298354804,60.0,11.187273025512695,-0.0,-6.82647112171253e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.015869140625,0.0,0.0,9.384124132338913e-05,298.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150451660156,0.0,0.0,9.88193423836492e-05,299.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01727294921875,0.0,0.0,7.298763375729322e-05,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01470947265625,0.0,0.0,9.881929872790352e-05,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0143127441406,0.0,0.0,0.0004687557229772,284.9674987792969,294.1499938964844,295.0816650390625,291.9420166015625,296.71502685546875,295.1387023925781,285.4552917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998886380344,5.851012119251209e-09,0.0009998828172683,-0.014381063170731,0.0,0.0,0.0,-0.0077134151943027,60.0,11.171911239624023,-0.0,-6.816514996899059e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160217285156,0.0,0.0,9.377307287650184e-05,298.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152282714844,0.0,0.0,9.874755778582768e-05,299.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174560546875,0.0,0.0,7.293461385415867e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.014892578125,0.0,0.0,9.874751413008198e-05,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0144958496094,0.0,0.0,0.0004684152081608,284.9681701660156,294.1499938964844,295.07733154296875,291.9420471191406,296.7005310058594,295.1322631835937,285.4595642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991620900109,5.7660645147450396e-09,0.0009991563856601,-0.0141585282981395,0.0,0.0,0.0,-0.0076713031157851,60.0,11.156726837158203,-0.0,-6.806612873333506e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01641845703125,0.0,0.0,9.363776916870847e-05,298.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.015625,0.0,0.0,9.860507998382673e-05,299.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.017822265625,0.0,0.0,7.282938167918473e-05,298.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.01531982421875,0.0,0.0,9.860503632808104e-05,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149230957031,0.0,0.0,0.00046773935901,284.9695739746094,294.1499938964844,295.0693359375,291.94219970703125,296.671875,295.1203918457031,285.4680480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977201698347,5.597461161244155e-09,0.0009977145818993,-0.0137168364599347,0.0,0.0,0.0,-0.0075877192430198,60.0,11.126856803894045,-0.0,-6.786981998629926e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01641845703125,0.0,0.0,9.363776916870847e-05,298.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.015625,0.0,0.0,9.860507998382673e-05,299.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.017822265625,0.0,0.0,7.282938167918473e-05,298.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.01531982421875,0.0,0.0,9.860503632808104e-05,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149230957031,0.0,0.0,0.00046773935901,284.9695739746094,294.1499938964844,295.0693359375,291.94219970703125,296.671875,295.1203918457031,285.4680480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977201698347,5.597461161244155e-09,0.0009977145818993,-0.0137168364599347,0.0,0.0,0.0,-0.0075877192430198,60.0,11.126856803894045,-0.0,-6.786981998629926e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01690673828125,0.0,0.0,9.350375330541284e-05,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.01611328125,0.0,0.0,9.846395550994202e-05,299.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0182800292969,0.0,0.0,7.272514631040394e-05,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.01580810546875,0.0,0.0,9.846391185419634e-05,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0154113769531,0.0,0.0,0.0004670699127018,284.9710693359375,294.1499938964844,295.0619201660156,291.9425048828125,296.6436462402344,295.1097412109375,285.4765319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962919866666,5.430463190236878e-09,0.0009962866315618,-0.0132793420925736,0.0,0.0,0.0,-0.0075049307197332,60.0,11.097582817077637,-0.0,-6.76756499728981e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01690673828125,0.0,0.0,9.350375330541284e-05,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.01611328125,0.0,0.0,9.846395550994202e-05,299.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0182800292969,0.0,0.0,7.272514631040394e-05,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.01580810546875,0.0,0.0,9.846391185419634e-05,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0154113769531,0.0,0.0,0.0004670699127018,284.9710693359375,294.1499938964844,295.0619201660156,291.9425048828125,296.6436462402344,295.1097412109375,285.4765319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962919866666,5.430463190236878e-09,0.0009962866315618,-0.0132793420925736,0.0,0.0,0.0,-0.0075049307197332,60.0,11.097582817077637,-0.0,-6.76756499728981e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174560546875,0.0,0.0,9.33711780817248e-05,298.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.01666259765625,0.0,0.0,9.832433715928346e-05,299.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.018798828125,0.0,0.0,7.262202416313812e-05,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.016357421875,0.0,0.0,9.832429350353776e-05,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0159912109375,0.0,0.0,0.0004664076550398,284.97265625,294.1499938964844,295.0548400878906,291.9428405761719,296.6158752441406,295.1000671386719,285.4849548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948790539056,5.2652517901208284e-09,0.0009948738152161,-0.0128465192392468,0.0,0.0,0.0,-0.0074230283498764,60.0,11.068761825561523,-0.0,-6.748383896137966e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174560546875,0.0,0.0,9.33711780817248e-05,298.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.01666259765625,0.0,0.0,9.832433715928346e-05,299.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.018798828125,0.0,0.0,7.262202416313812e-05,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.016357421875,0.0,0.0,9.832429350353776e-05,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0159912109375,0.0,0.0,0.0004664076550398,284.97265625,294.1499938964844,295.0548400878906,291.9428405761719,296.6158752441406,295.1000671386719,285.4849548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948790539056,5.2652517901208284e-09,0.0009948738152161,-0.0128465192392468,0.0,0.0,0.0,-0.0074230283498764,60.0,11.068761825561523,-0.0,-6.748383896137966e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01806640625,0.0,0.0,9.32400071178563e-05,298.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173034667969,0.0,0.0,9.818621765589342e-05,299.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194091796875,0.0,0.0,7.252000796142966e-05,298.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169982910156,0.0,0.0,9.818617400014772e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166320800781,0.0,0.0,0.0004657524696085,284.9743347167969,294.1499938964844,295.0478515625,291.9431457519531,296.5885009765625,295.0912170410156,285.4933776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934812551364,5.101805644613933e-09,0.0009934762492775,-0.0124183157458901,0.0,0.0,0.0,-0.0073420009575784,60.0,11.04030418395996,-0.0,-6.729433721375244e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01806640625,0.0,0.0,9.32400071178563e-05,298.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173034667969,0.0,0.0,9.818621765589342e-05,299.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194091796875,0.0,0.0,7.252000796142966e-05,298.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169982910156,0.0,0.0,9.818617400014772e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166320800781,0.0,0.0,0.0004657524696085,284.9743347167969,294.1499938964844,295.0478515625,291.9431457519531,296.5885009765625,295.0912170410156,285.4933776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934812551364,5.101805644613933e-09,0.0009934762492775,-0.0124183157458901,0.0,0.0,0.0,-0.0073420009575784,60.0,11.04030418395996,-0.0,-6.729433721375244e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184326171875,0.0,0.0,9.31753165787086e-05,298.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0176696777344,0.0,0.0,9.81180855887942e-05,299.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.019775390625,0.0,0.0,7.246968743856996e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,9.811804920900612e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169982910156,0.0,0.0,0.0004654293006751,284.9751892089844,294.1499938964844,295.0443115234375,291.9432983398437,296.5750732421875,295.08709716796875,285.49755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927918436005,5.0211874658145925e-09,0.0009927868377417,-0.0122071057558059,0.0,0.0,0.0,-0.0073020346462726,60.0,11.02619171142578,-0.0,-6.720097189827356e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.018798828125,0.0,0.0,9.311092435382308e-05,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180358886719,0.0,0.0,9.805028093978764e-05,299.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201416015625,0.0,0.0,7.241960702231154e-05,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0177307128906,0.0,0.0,9.805024455999956e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,0.0004651076742447,284.9761047363281,294.1499938964844,295.04071044921875,291.9433898925781,296.5617370605469,295.0830993652344,285.5017395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992105808109,4.9409516478249316e-09,0.0009921009186655,-0.0119968960061669,0.0,0.0,0.0,-0.0072622592560946,60.0,11.012121200561523,-0.0,-6.710811106813709e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.01959228515625,0.0,0.0,9.298329678131267e-05,298.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0188293457031,0.0,0.0,9.791588672669604e-05,299.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0209045410156,0.0,0.0,7.232034113258123e-05,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0185241699219,0.0,0.0,9.791584307095036e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0181884765625,0.0,0.0,0.0004644701548386,284.9779663085937,294.1499938964844,295.0331115722656,291.9434509277344,296.5352478027344,295.0752258300781,285.51007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907454950734,4.781913087725798e-09,0.0009907407220453,-0.0115802269428968,0.0,0.0,0.0,-0.0071834162808954,60.0,10.984053611755373,-0.0,-6.692422971354972e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.01959228515625,0.0,0.0,9.298329678131267e-05,298.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0188293457031,0.0,0.0,9.791588672669604e-05,299.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0209045410156,0.0,0.0,7.232034113258123e-05,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0185241699219,0.0,0.0,9.791584307095036e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0181884765625,0.0,0.0,0.0004644701548386,284.9779663085937,294.1499938964844,295.0331115722656,291.9434509277344,296.5352478027344,295.0752258300781,285.51007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907454950734,4.781913087725798e-09,0.0009907407220453,-0.0115802269428968,0.0,0.0,0.0,-0.0071834162808954,60.0,10.984053611755373,-0.0,-6.692422971354972e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0203857421875,0.0,0.0,9.28675799514167e-05,298.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196228027344,0.0,0.0,9.779403626453131e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02166748046875,0.0,0.0,7.22303448128514e-05,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.01934814453125,0.0,0.0,9.779399260878564e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0189819335937,0.0,0.0,0.0004638921527657,284.979736328125,294.1499938964844,295.02557373046875,291.9433288574219,296.5112609863281,295.0681457519531,285.5177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895125404,4.6377222062687914e-09,0.0009895078837871,-0.0112024517729878,0.0,0.0,0.0,-0.0071119349449872,60.0,10.9581880569458,-0.0,-6.675773533970641e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204467773437,0.0,0.0,9.285753185395151e-05,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.01971435546875,0.0,0.0,9.778344974620268e-05,299.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0217590332031,0.0,0.0,7.222253043437377e-05,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194091796875,0.0,0.0,9.77834133664146e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01904296875,0.0,0.0,0.0004638419486582,284.9798889160156,294.1499938964844,295.0248718261719,291.9432983398437,296.5091552734375,295.0675048828125,285.51837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894053218886,4.625200666907858e-09,0.000989400781691,-0.0111696450039744,0.0,0.0,0.0,-0.0071057272143661,60.0,10.955938339233398,-0.0,-6.674329000588841e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213623046875,0.0,0.0,9.273341129301116e-05,298.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0206298828125,0.0,0.0,9.765274444362149e-05,299.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.02264404296875,0.0,0.0,7.212598575279117e-05,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0203552246094,0.0,0.0,9.76527007878758e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0199890136719,0.0,0.0,0.000463221949758,284.9819030761719,294.1499938964844,295.0157165527344,291.9428405761719,296.4833984375,295.0598449707031,285.52667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880827274173,4.470531500544439e-09,0.0009880781872197,-0.010764411650598,0.0,0.0,0.0,-0.0070290509611368,60.0,10.927687644958496,-0.0,-6.656495088463998e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213623046875,0.0,0.0,9.273341129301116e-05,298.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0206298828125,0.0,0.0,9.765274444362149e-05,299.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.02264404296875,0.0,0.0,7.212598575279117e-05,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0203552246094,0.0,0.0,9.76527007878758e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0199890136719,0.0,0.0,0.000463221949758,284.9819030761719,294.1499938964844,295.0157165527344,291.9428405761719,296.4833984375,295.0598449707031,285.52667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880827274173,4.470531500544439e-09,0.0009880781872197,-0.010764411650598,0.0,0.0,0.0,-0.0070290509611368,60.0,10.927687644958496,-0.0,-6.656495088463998e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223693847656,0.0,0.0,9.261085506295784e-05,298.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0216369628906,0.0,0.0,9.75236835074611e-05,299.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02362060546875,0.0,0.0,7.203066343208775e-05,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213317871094,0.0,0.0,9.752364712767304e-05,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.02099609375,0.0,0.0,0.0004626097506843,284.9839782714844,294.1499938964844,295.00537109375,291.9420166015625,296.4578552246094,295.05206298828125,285.534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867765475064,4.317810553544632e-09,0.0009867722401395,-0.0103642782196402,0.0,0.0,0.0,-0.0069533409550786,60.0,10.899169921875,-0.0,-6.6389084452112e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223693847656,0.0,0.0,9.261085506295784e-05,298.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0216369628906,0.0,0.0,9.75236835074611e-05,299.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02362060546875,0.0,0.0,7.203066343208775e-05,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213317871094,0.0,0.0,9.752364712767304e-05,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.02099609375,0.0,0.0,0.0004626097506843,284.9839782714844,294.1499938964844,295.00537109375,291.9420166015625,296.4578552246094,295.05206298828125,285.534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867765475064,4.317810553544632e-09,0.0009867722401395,-0.0103642782196402,0.0,0.0,0.0,-0.0069533409550786,60.0,10.899169921875,-0.0,-6.6389084452112e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228881835937,0.0,0.0,9.255034092348068e-05,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02215576171875,0.0,0.0,9.745996067067608e-05,299.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0241394042969,0.0,0.0,7.198360253823921e-05,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0218505859375,0.0,0.0,9.7459924290888e-05,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0215148925781,0.0,0.0,0.000462307507405,284.98504638671875,294.1499938964844,294.9996643066406,291.9414367675781,296.4452209472656,295.0480651855469,285.5390319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861324215307,4.242411311139449e-09,0.0009861282305791,-0.0101667270064353,0.0,0.0,0.0,-0.0069159655831754,60.0,10.88471221923828,-0.0,-6.630234850035778e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0234069824219,0.0,0.0,9.249020513379946e-05,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.022705078125,0.0,0.0,9.739663801155984e-05,299.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.024658203125,0.0,0.0,7.193682540673763e-05,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223999023437,0.0,0.0,9.739659435581416e-05,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0220642089844,0.0,0.0,0.000462007097667,284.98614501953125,294.1499938964844,294.9935913085937,291.94073486328125,296.4326477050781,295.04400634765625,285.54315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854916715994,4.1674734774233e-09,0.0009854874806478,-0.0099703846499323,0.0,0.0,0.0,-0.0068788160569965,60.0,10.870168685913086,-0.0,-6.621619519364685e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0245056152344,0.0,0.0,9.237103949999435e-05,298.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0238037109375,0.0,0.0,9.72711422946304e-05,299.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257568359375,0.0,0.0,7.184413698269054e-05,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,9.727110591484234e-05,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.023193359375,0.0,0.0,0.0004614118370227,284.98834228515625,294.1499938964844,294.9801330566406,291.9389343261719,296.4075927734375,295.0356140136719,285.5513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984220765531,4.018976706987587e-09,0.0009842166909947,-0.009581308811903,0.0,0.0,0.0,-0.0068051945418119,60.0,10.840827941894531,-0.0,-6.604564362078237e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0245056152344,0.0,0.0,9.237103949999435e-05,298.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0238037109375,0.0,0.0,9.72711422946304e-05,299.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257568359375,0.0,0.0,7.184413698269054e-05,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,9.727110591484234e-05,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.023193359375,0.0,0.0,0.0004614118370227,284.98834228515625,294.1499938964844,294.9801330566406,291.9389343261719,296.4075927734375,295.0356140136719,285.5513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984220765531,4.018976706987587e-09,0.0009842166909947,-0.009581308811903,0.0,0.0,0.0,-0.0068051945418119,60.0,10.840827941894531,-0.0,-6.604564362078237e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.02569580078125,0.0,0.0,9.225415124092252e-05,298.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0249938964844,0.0,0.0,9.714806219562888e-05,299.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.02691650390625,0.0,0.0,7.175323116825894e-05,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02471923828125,0.0,0.0,9.71480185398832e-05,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243835449219,0.0,0.0,0.0004608279850799,284.9906311035156,294.1499938964844,294.9647521972656,291.9365539550781,296.3827209472656,295.0266418457031,285.5595397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829752380028,3.8733269924762226e-09,0.0009829713962972,-0.0091996891424059,0.0,0.0,0.0,-0.0067329904995858,60.0,10.81073760986328,-0.0,-6.587857370732308e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.02569580078125,0.0,0.0,9.225415124092252e-05,298.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0249938964844,0.0,0.0,9.714806219562888e-05,299.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.02691650390625,0.0,0.0,7.175323116825894e-05,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02471923828125,0.0,0.0,9.71480185398832e-05,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243835449219,0.0,0.0,0.0004608279850799,284.9906311035156,294.1499938964844,294.9647521972656,291.9365539550781,296.3827209472656,295.0266418457031,285.5595397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829752380028,3.8733269924762226e-09,0.0009829713962972,-0.0091996891424059,0.0,0.0,0.0,-0.0067329904995858,60.0,10.81073760986328,-0.0,-6.587857370732308e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.02691650390625,0.0,0.0,9.213924204232173e-05,298.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262145996094,0.0,0.0,9.70270557445474e-05,299.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02813720703125,0.0,0.0,7.16638533049263e-05,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.02593994140625,0.0,0.0,9.702701936475933e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.025634765625,0.0,0.0,0.0004602539702318,284.99298095703125,294.1499938964844,294.9471740722656,291.9334716796875,296.3580017089844,295.0169982910156,285.56768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817505488172,3.730138420365847e-09,0.0009817468235269,-0.0088245142251253,0.0,0.0,0.0,-0.0066620050929486,60.0,10.779922485351562,-0.0,-6.571453781134552e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.02691650390625,0.0,0.0,9.213924204232173e-05,298.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262145996094,0.0,0.0,9.70270557445474e-05,299.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02813720703125,0.0,0.0,7.16638533049263e-05,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.02593994140625,0.0,0.0,9.702701936475933e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.025634765625,0.0,0.0,0.0004602539702318,284.99298095703125,294.1499938964844,294.9471740722656,291.9334716796875,296.3580017089844,295.0169982910156,285.56768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817505488172,3.730138420365847e-09,0.0009817468235269,-0.0088245142251253,0.0,0.0,0.0,-0.0066620050929486,60.0,10.779922485351562,-0.0,-6.571453781134552e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282287597656,0.0,0.0,9.20264355954714e-05,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,9.690826846053824e-05,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0294189453125,0.0,0.0,7.157611980801448e-05,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272521972656,0.0,0.0,9.690823208075015e-05,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0269470214844,0.0,0.0,0.0004596905200742,284.9953918457031,294.1499938964844,294.9271545410156,291.9296875,296.3333740234375,295.00653076171875,285.5758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980548444204,3.5895775241101542e-09,0.000980544835329,-0.0084562189877033,0.0,0.0,0.0,-0.0065923226065933,60.0,10.74822998046875,-0.0,-6.555370646310621e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282287597656,0.0,0.0,9.20264355954714e-05,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,9.690826846053824e-05,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0294189453125,0.0,0.0,7.157611980801448e-05,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272521972656,0.0,0.0,9.690823208075015e-05,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0269470214844,0.0,0.0,0.0004596905200742,284.9953918457031,294.1499938964844,294.9271545410156,291.9296875,296.3333740234375,295.00653076171875,285.5758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980548444204,3.5895775241101542e-09,0.000980544835329,-0.0084562189877033,0.0,0.0,0.0,-0.0065923226065933,60.0,10.74822998046875,-0.0,-6.555370646310621e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0289001464844,0.0,0.0,9.197105100611223e-05,298.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282287597656,0.0,0.0,9.684993710834532e-05,298.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03009033203125,0.0,0.0,7.15330388629809e-05,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0279541015625,0.0,0.0,9.684990072855726e-05,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0276184082031,0.0,0.0,0.0004594138590618,284.99664306640625,294.1499938964844,294.9161682128906,291.9274597167969,296.32110595703125,295.0008544921875,285.5798645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799586841836,3.5205585113828874e-09,0.000979955191724,-0.0082753747701644,0.0,0.0,0.0,-0.0065581095404922,60.0,10.731887817382812,-0.0,-6.547480779772742e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.02960205078125,0.0,0.0,9.191605204250664e-05,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0289001464844,0.0,0.0,9.679202776169404e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03076171875,0.0,0.0,7.149026350816712e-05,298.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02862548828125,0.0,0.0,9.679199138190596e-05,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0283203125,0.0,0.0,0.0004591391480062,284.9978942871094,294.1499938964844,294.90447998046875,291.925048828125,296.3088073730469,294.9949645996094,285.5839233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793726494535,3.452028884964875e-09,0.0009793691569939,-0.0080958129838109,0.0,0.0,0.0,-0.0065241362899541,60.0,10.71535873413086,-0.0,-6.5396513093674e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.031005859375,0.0,0.0,9.180723282042892e-05,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03033447265625,0.0,0.0,9.667743142927064e-05,298.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321655273437,0.0,0.0,7.140562956919894e-05,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0300598144531,0.0,0.0,9.667739504948258e-05,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0297546386719,0.0,0.0,0.0004585955466609,285.0004272460937,294.1499938964844,294.8788452148437,291.9195251464844,296.28424072265625,294.9826965332031,285.5920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782122215256,3.316427799049393e-09,0.0009782089618965,-0.0077405082993209,0.0,0.0,0.0,-0.0064569092355668,60.0,10.681772232055664,-0.0,-6.524172846411602e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.031005859375,0.0,0.0,9.180723282042892e-05,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03033447265625,0.0,0.0,9.667743142927064e-05,298.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321655273437,0.0,0.0,7.140562956919894e-05,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0300598144531,0.0,0.0,9.667739504948258e-05,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0297546386719,0.0,0.0,0.0004585955466609,285.0004272460937,294.1499938964844,294.8788452148437,291.9195251464844,296.28424072265625,294.9826965332031,285.5920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782122215256,3.316427799049393e-09,0.0009782089618965,-0.0077405082993209,0.0,0.0,0.0,-0.0064569092355668,60.0,10.681772232055664,-0.0,-6.524172846411602e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.032470703125,0.0,0.0,9.170056728180498e-05,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03179931640625,0.0,0.0,9.65651124715805e-05,298.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0336303710937,0.0,0.0,7.132266910048202e-05,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,9.656507609179243e-05,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0312194824219,0.0,0.0,0.0004580627719406,285.0030517578125,294.1499938964844,294.8500061035156,291.9129943847656,296.25958251953125,294.96905517578125,285.6000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.183517005567182e-09,0.0009770723991096,-0.0073922500014305,0.0,0.0,0.0,-0.0063910200260579,60.0,10.64649486541748,-0.0,-6.509019101486048e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.032470703125,0.0,0.0,9.170056728180498e-05,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03179931640625,0.0,0.0,9.65651124715805e-05,298.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0336303710937,0.0,0.0,7.132266910048202e-05,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,9.656507609179243e-05,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0312194824219,0.0,0.0,0.0004580627719406,285.0030517578125,294.1499938964844,294.8500061035156,291.9129943847656,296.25958251953125,294.96905517578125,285.6000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.183517005567182e-09,0.0009770723991096,-0.0073922500014305,0.0,0.0,0.0,-0.0063910200260579,60.0,10.64649486541748,-0.0,-6.509019101486048e-08,0.0,281.9200439453125,283.68707275390625,294.33013916015625,295.8915100097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.443223076600071e-22,2.2216115383000355e-22,2.2216115383000355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
