time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2892150878906,0.5110868811607361,0.050000000745058,0.0461700074374675,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2892150878906,0.5110868811607361,0.050000000745058,0.0486192405223846,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2892150878906,0.5110868811607361,0.050000000745058,0.0359100066125392,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2892150878906,0.5110868811607361,0.050000000745058,0.0486192405223846,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2892150878906,0.5110868811607361,0.050000000745058,0.2306287437677383,285.2259826660156,284.95001220703125,296.6747436523437,293.9189758300781,296.8959655761719,297.0634155273437,285.0003356933594,1.0,0.1689419597387313,0.999924898147583,0.999924898147583,0.9796690940856934,1.0,-0.4919523000717163,0.205851674079895,0.2861006557941437,0.0881502032279968,0.942071795463562,0.942071795463562,0.0,33.418399810791016,60.0,11895.9638671875,0.0,34.73041534423828,1.0,283.2334289550781,284.4889221191406,297.27508544921875,298.7159423828125,293.1499938964844,293.1499938964844,283.1499938964844,8123.51611328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5874040722846985,1.0,0.0,0.0,2.3798608779907227,2.379870653152466,3.779170469897508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.248046875,0.0,414.33599853515625,1895.4371337890625,0.0,861.0759887695312,0.5922060012817383,1.0,0.0,3.0,1.0,0.0
17647680,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25347900390625,0.5104753375053406,0.050000000745058,0.0461775846779346,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.25347900390625,0.5104753375053406,0.050000000745058,0.0486272200942039,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.25347900390625,0.5104753375053406,0.050000000745058,0.0359159000217914,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25347900390625,0.5104753375053406,0.050000000745058,0.0486272200942039,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25347900390625,0.5104753375053406,0.050000000745058,0.2306665927171707,285.1932067871094,284.95001220703125,296.6766662597656,293.9200134277344,296.89501953125,297.0603332519531,284.9793701171875,1.0,0.169332817196846,0.9999231696128844,0.9999231696128844,0.9803404808044434,1.0,-0.4920330345630646,0.2058741897344589,0.2861588597297668,0.0881561040878295,0.92595374584198,0.92595374584198,0.0,33.62105941772461,60.0,11880.5263671875,0.0,34.907928466796875,1.0,283.2270202636719,284.4710693359375,297.2409362792969,298.6654968261719,293.1499938964844,293.1499938964844,283.1499938964844,8426.3388671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5861373543739319,1.0,0.0,0.0,2.391308546066284,2.3913185596466064,3.815615627900115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.46484375,0.0,421.2080383300781,1895.4371337890625,0.0,854.5277709960938,0.5980327725410461,1.0,0.0,3.0,1.0,0.0
17647740,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745361328125,0.4961732625961303,0.050000000745058,0.0463813692331314,296.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745361328125,0.4961732625961303,0.050000000745058,0.0488418154418468,296.8924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745361328125,0.4961732625961303,0.050000000745058,0.0360743999481201,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745361328125,0.4961732625961303,0.050000000745058,0.0488418154418468,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745361328125,0.4961732625961303,0.050000000745058,0.2316845506429672,284.767333984375,284.95001220703125,296.7333374023437,293.9506225585937,296.8706970214844,296.9769287109375,284.7672119140625,1.0,0.1794968098402023,0.9998719096183776,0.9998719096183776,1.0,1.0,-0.494204580783844,0.2064801603555679,0.2877244055271148,0.0882999822497367,0.6140812635421753,0.6140812635421753,0.0,39.071510314941406,60.0,11174.0986328125,0.0,39.703392028808594,1.0,283.1571350097656,284.4075012207031,296.6109924316406,297.6318359375,293.1499938964844,293.1499938964844,283.1499938964844,30977.837890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5071010589599609,1.0,0.0,0.0,2.084254026412964,2.084266185760498,2.8986428901589534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.36376953125,0.0,389.0325317382813,1895.4371337890625,0.0,529.1912841796875,0.5601119995117188,1.0,0.0,3.0,1.0,0.0
17647800,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745361328125,0.4961732625961303,0.050000000745058,0.0463813692331314,296.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745361328125,0.4961732625961303,0.050000000745058,0.0488418154418468,296.8924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745361328125,0.4961732625961303,0.050000000745058,0.0360743999481201,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745361328125,0.4961732625961303,0.050000000745058,0.0488418154418468,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745361328125,0.4961732625961303,0.050000000745058,0.2316845506429672,284.767333984375,284.95001220703125,296.7333374023437,293.9506225585937,296.8706970214844,296.9769287109375,284.7672119140625,1.0,0.1794968098402023,0.9998719096183776,0.9998719096183776,1.0,1.0,-0.494204580783844,0.2064801603555679,0.2877244055271148,0.0882999822497367,0.6140812635421753,0.6140812635421753,0.0,39.071510314941406,60.0,11174.0986328125,0.0,39.703392028808594,1.0,283.1571350097656,284.4075012207031,296.6109924316406,297.6318359375,293.1499938964844,293.1499938964844,283.1499938964844,30977.837890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5071010589599609,1.0,0.0,0.0,2.084254026412964,2.084266185760498,2.8986428901589534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.36376953125,0.0,389.0325317382813,1895.4371337890625,0.0,529.1912841796875,0.5601119995117188,1.0,0.0,3.0,1.0,0.0
17647860,296.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.4864129722118377,0.050000000745058,0.0465501956641674,296.8370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.4864129722118377,0.050000000745058,0.0490195974707603,296.8319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.4864129722118377,0.050000000745058,0.03620570525527,296.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.4864129722118377,0.050000000745058,0.0490195974707603,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.4864129722118377,0.050000000745058,0.2325278520584106,284.9118347167969,284.95001220703125,296.7900085449219,293.9811096191406,296.8551025390625,296.90887451171875,284.94793701171875,1.0,0.1874654442071914,0.9999231696128844,0.9999231696128844,0.9962918162345886,1.0,-0.4960035383701324,0.2072868943214416,0.2887166440486908,0.0886903405189514,0.6251348257064819,0.6251348257064819,0.0,43.58657455444336,48.0,11225.5029296875,0.0,43.70703506469727,1.0,283.151123046875,284.6547241210937,296.5289001464844,297.3829345703125,293.1499938964844,293.1499938964844,283.1499938964844,25458.02734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4087884724140167,1.0,0.0,0.0,1.7840203046798706,1.7840299606323242,2.1236991187834064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.93994140625,0.0,258.95733642578125,1895.4371337890625,0.0,291.39910888671875,0.495974063873291,1.0,0.0,3.0,1.0,0.0
17647920,296.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.4864129722118377,0.050000000745058,0.0465501956641674,296.8370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.4864129722118377,0.050000000745058,0.0490195974707603,296.8319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.4864129722118377,0.050000000745058,0.03620570525527,296.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.4864129722118377,0.050000000745058,0.0490195974707603,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.4864129722118377,0.050000000745058,0.2325278520584106,284.9118347167969,284.95001220703125,296.7900085449219,293.9811096191406,296.8551025390625,296.90887451171875,284.94793701171875,1.0,0.1874654442071914,0.9999231696128844,0.9999231696128844,0.9962918162345886,1.0,-0.4960035383701324,0.2072868943214416,0.2887166440486908,0.0886903405189514,0.6251348257064819,0.6251348257064819,0.0,43.58657455444336,48.0,11225.5029296875,0.0,43.70703506469727,1.0,283.151123046875,284.6547241210937,296.5289001464844,297.3829345703125,293.1499938964844,293.1499938964844,283.1499938964844,25458.02734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4087884724140167,1.0,0.0,0.0,1.7840203046798706,1.7840299606323242,2.1236991187834064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.93994140625,0.0,258.95733642578125,1895.4371337890625,0.0,291.39910888671875,0.495974063873291,1.0,0.0,3.0,1.0,0.0
17647980,296.9242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.4841256439685821,0.050000000745058,0.0465922132134437,296.8024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.4841256439685821,0.050000000745058,0.0490638427436351,296.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.4841256439685821,0.050000000745058,0.0362383872270584,296.8713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.4841256439685821,0.050000000745058,0.0490638427436351,296.8520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.4841256439685821,0.050000000745058,0.2327377498149871,284.9551086425781,284.95001220703125,296.8466796875,294.01153564453125,296.8378601074219,296.8378295898437,284.9508972167969,1.0,0.1889055073261261,0.9999743700027466,0.9999743700027466,0.992583692073822,1.0,-0.4964516162872314,0.2075553387403488,0.2888962924480438,0.0887840017676353,0.6532354354858398,0.6532354354858398,0.0,44.70966339111328,36.0,11393.1162109375,0.0,44.70733642578125,1.0,283.1501770019531,284.6300964355469,296.76617431640625,297.5904541015625,293.1499938964844,293.1499938964844,283.1499938964844,20420.435546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.357842355966568,1.0,0.0,0.0,1.8399285078048704,1.839937448501587,2.258890958728444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.55712890625,0.0,257.7611389160156,1895.4371337890625,0.0,206.5389099121093,0.4941624402999878,1.0,0.0,3.0,1.0,0.0
17648040,296.9242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.4841256439685821,0.050000000745058,0.0465922132134437,296.8024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.4841256439685821,0.050000000745058,0.0490638427436351,296.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.4841256439685821,0.050000000745058,0.0362383872270584,296.8713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.4841256439685821,0.050000000745058,0.0490638427436351,296.8520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.4841256439685821,0.050000000745058,0.2327377498149871,284.9551086425781,284.95001220703125,296.8466796875,294.01153564453125,296.8378601074219,296.8378295898437,284.9508972167969,1.0,0.1889055073261261,0.9999743700027466,0.9999743700027466,0.992583692073822,1.0,-0.4964516162872314,0.2075553387403488,0.2888962924480438,0.0887840017676353,0.6532354354858398,0.6532354354858398,0.0,44.70966339111328,36.0,11393.1162109375,0.0,44.70733642578125,1.0,283.1501770019531,284.6300964355469,296.76617431640625,297.5904541015625,293.1499938964844,293.1499938964844,283.1499938964844,20420.435546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.357842355966568,1.0,0.0,0.0,1.8399285078048704,1.839937448501587,2.258890958728444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.55712890625,0.0,257.7611389160156,1895.4371337890625,0.0,206.5389099121093,0.4941624402999878,1.0,0.0,3.0,1.0,0.0
17648100,296.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.4853760302066803,0.050000000745058,0.0465691722929477,296.7895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.4853760302066803,0.050000000745058,0.0490395836532115,296.7746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.4853760302066803,0.050000000745058,0.0362204685807228,296.8570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.4853760302066803,0.050000000745058,0.0490395836532115,296.8320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.4853760302066803,0.050000000745058,0.2326226681470871,284.952392578125,284.95001220703125,296.875,294.0267333984375,296.8462219238281,296.8304443359375,284.9548645019531,1.0,0.1876834779977798,1.0,1.0,0.9907296299934388,1.0,-0.4962061941623688,0.2075006812810897,0.2887054979801178,0.0887194797396659,0.6522785425186157,0.6522785425186157,0.0,44.09282302856445,36.0,11363.109375,0.0,44.15778732299805,1.0,283.15008544921875,284.6443176269531,296.8921203613281,297.7166442871094,293.1499938964844,293.1499938964844,283.1499938964844,20018.28125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3504185974597931,1.0,0.0,0.0,1.8143004179000848,1.814309239387512,2.19640185150638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.5400390625,0.0,248.2592315673828,1895.4371337890625,0.0,195.0133056640625,0.4907988309860229,1.0,0.0,3.0,1.0,0.0
17648160,296.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.4879355132579803,0.050000000745058,0.0465225912630558,296.7789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.4879355132579803,0.050000000745058,0.0489905290305614,296.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.4879355132579803,0.050000000745058,0.0361842364072799,296.84527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.4879355132579803,0.050000000745058,0.0489905290305614,296.8147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.4879355132579803,0.050000000745058,0.2323899716138839,284.95806884765625,284.95001220703125,296.9033203125,294.0419006347656,296.85894775390625,296.8313903808594,284.96063232421875,1.0,0.1853635758161544,1.0,1.0,0.988842248916626,1.0,-0.4957098066806793,0.2073462903499603,0.288363516330719,0.0885936468839645,0.6578904986381531,0.6578904986381531,0.0,42.846153259277344,25.0,11379.3447265625,0.0,43.04869079589844,1.0,283.1500244140625,284.648681640625,296.9966735839844,297.8334350585937,293.1499938964844,293.1499938964844,283.1499938964844,19418.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3509881496429443,1.0,0.0,0.0,1.8153622150421145,1.815370917320252,2.1989734477756429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.5751953125,0.0,246.35548400878903,1895.4371337890625,0.0,195.8944702148437,0.4868930578231811,1.0,0.0,3.0,1.0,0.0
17648220,296.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.4961380362510681,0.050000000745058,0.046381939202547,296.7633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.4961380362510681,0.050000000745058,0.0488424152135849,296.7402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.4961380362510681,0.050000000745058,0.0360748432576656,296.8274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.4961380362510681,0.050000000745058,0.0488424152135849,296.7868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.4961380362510681,0.050000000745058,0.2316873967647552,284.9620361328125,284.95001220703125,296.9599914550781,294.0721435546875,296.8841247558594,296.8339538574219,284.9603576660156,1.0,0.1783981919288635,1.0,1.0,0.9850675463676452,1.0,-0.4942113161087036,0.2068407386541366,0.2873705923557281,0.0882089808583259,0.668118417263031,0.668118417263031,0.0,39.08225631713867,25.0,11342.5166015625,0.0,39.71315383911133,1.0,283.1499938964844,284.6430969238281,297.1241455078125,297.9905090332031,293.1499938964844,293.1499938964844,283.1499938964844,17976.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3633008003234863,1.0,0.0,0.0,1.818153381347656,1.8181618452072144,2.205740656791022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.5673828125,0.0,241.8379669189453,1895.4371337890625,0.0,215.086181640625,0.4868486225605011,1.0,0.0,3.0,1.0,0.0
17648280,296.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.4961380362510681,0.050000000745058,0.046381939202547,296.7633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.4961380362510681,0.050000000745058,0.0488424152135849,296.7402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.4961380362510681,0.050000000745058,0.0360748432576656,296.8274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.4961380362510681,0.050000000745058,0.0488424152135849,296.7868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.4961380362510681,0.050000000745058,0.2316873967647552,284.9620361328125,284.95001220703125,296.9599914550781,294.0721435546875,296.8841247558594,296.8339538574219,284.9603576660156,1.0,0.1783981919288635,1.0,1.0,0.9850675463676452,1.0,-0.4942113161087036,0.2068407386541366,0.2873705923557281,0.0882089808583259,0.668118417263031,0.668118417263031,0.0,39.08225631713867,25.0,11342.5166015625,0.0,39.71315383911133,1.0,283.1499938964844,284.6430969238281,297.1241455078125,297.9905090332031,293.1499938964844,293.1499938964844,283.1499938964844,17976.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3633008003234863,1.0,0.0,0.0,1.818153381347656,1.8181618452072144,2.205740656791022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.5673828125,0.0,241.8379669189453,1895.4371337890625,0.0,215.086181640625,0.4868486225605011,1.0,0.0,3.0,1.0,0.0
17648340,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.5034844279289246,0.050000000745058,0.0462705567479133,296.7533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.5034844279289246,0.050000000745058,0.0487251207232475,296.7250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.5034844279289246,0.050000000745058,0.0359882079064846,296.8155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.5034844279289246,0.050000000745058,0.0487251207232475,296.7665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.5034844279289246,0.050000000745058,0.2311310023069381,284.9532775878906,284.95001220703125,297.01666259765625,294.1023254394531,296.9088134765625,296.83551025390625,284.95166015625,1.0,0.1730571240186691,1.0,1.0,0.9812928438186646,1.0,-0.4930241107940674,0.2064789831638336,0.2865451574325561,0.0878639593720436,0.6672666668891907,0.6672666668891907,0.0,36.10074996948242,25.0,11295.2294921875,0.0,37.08488464355469,1.0,283.1499938964844,284.6331481933594,297.1586608886719,298.0429382324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3755318820476532,1.0,0.0,0.0,1.820606470108032,1.8206149339675903,2.2116967102192575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.53369140625,0.0,242.675537109375,1895.4371337890625,0.0,234.5707092285156,0.4872667789459228,1.0,0.0,3.0,1.0,0.0
17648400,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.5034844279289246,0.050000000745058,0.0462705567479133,296.7533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.5034844279289246,0.050000000745058,0.0487251207232475,296.7250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.5034844279289246,0.050000000745058,0.0359882079064846,296.8155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.5034844279289246,0.050000000745058,0.0487251207232475,296.7665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.5034844279289246,0.050000000745058,0.2311310023069381,284.9532775878906,284.95001220703125,297.01666259765625,294.1023254394531,296.9088134765625,296.83551025390625,284.95166015625,1.0,0.1730571240186691,1.0,1.0,0.9812928438186646,1.0,-0.4930241107940674,0.2064789831638336,0.2865451574325561,0.0878639593720436,0.6672666668891907,0.6672666668891907,0.0,36.10074996948242,25.0,11295.2294921875,0.0,37.08488464355469,1.0,283.1499938964844,284.6331481933594,297.1586608886719,298.0429382324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3755318820476532,1.0,0.0,0.0,1.820606470108032,1.8206149339675903,2.2116967102192575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.53369140625,0.0,242.675537109375,1895.4371337890625,0.0,234.5707092285156,0.4872667789459228,1.0,0.0,3.0,1.0,0.0
17648460,296.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5097498297691345,0.050000000745058,0.0461866855621337,296.7472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5097498297691345,0.050000000745058,0.0486368052661418,296.71453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5097498297691345,0.050000000745058,0.0359229780733585,296.8079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5097498297691345,0.050000000745058,0.0486368052661418,296.7518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5097498297691345,0.050000000745058,0.2307120710611343,284.950439453125,284.95001220703125,297.0733337402344,294.1324462890625,296.9324645996094,296.8352966308594,284.95037841796875,1.0,0.1687991768121719,1.0,1.0,0.9774693250656128,1.0,-0.4921306073665619,0.2062509655952453,0.2858796417713165,0.0875634774565696,0.6662673354148865,0.6662673354148865,0.0,33.85496520996094,25.0,11266.5498046875,0.0,35.11332321166992,1.0,283.1499938964844,284.6324768066406,297.1572570800781,298.0444641113281,293.1499938964844,293.1499938964844,283.1499938964844,18071.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3803272843360901,1.0,0.0,0.0,1.8164678812026973,1.816476345062256,2.201652762323647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.94140625,0.0,241.67852783203125,1895.4371337890625,0.0,242.37161254882807,0.4866103529930115,1.0,0.0,3.0,1.0,0.0
17648520,296.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5097498297691345,0.050000000745058,0.0461866855621337,296.7472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5097498297691345,0.050000000745058,0.0486368052661418,296.71453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5097498297691345,0.050000000745058,0.0359229780733585,296.8079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5097498297691345,0.050000000745058,0.0486368052661418,296.7518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5097498297691345,0.050000000745058,0.2307120710611343,284.950439453125,284.95001220703125,297.0733337402344,294.1324462890625,296.9324645996094,296.8352966308594,284.95037841796875,1.0,0.1687991768121719,1.0,1.0,0.9774693250656128,1.0,-0.4921306073665619,0.2062509655952453,0.2858796417713165,0.0875634774565696,0.6662673354148865,0.6662673354148865,0.0,33.85496520996094,25.0,11266.5498046875,0.0,35.11332321166992,1.0,283.1499938964844,284.6324768066406,297.1572570800781,298.0444641113281,293.1499938964844,293.1499938964844,283.1499938964844,18071.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3803272843360901,1.0,0.0,0.0,1.8164678812026973,1.816476345062256,2.201652762323647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.94140625,0.0,241.67852783203125,1895.4371337890625,0.0,242.37161254882807,0.4866103529930115,1.0,0.0,3.0,1.0,0.0
17648580,296.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5126497745513916,0.050000000745058,0.0461510233581066,296.7452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5126497745513916,0.050000000745058,0.0485992506146431,296.710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5126497745513916,0.050000000745058,0.0358952395617961,296.80535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5126497745513916,0.050000000745058,0.0485992506146431,296.7460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5126497745513916,0.050000000745058,0.2305339127779007,284.9503479003906,284.95001220703125,297.1028137207031,294.1480407714844,296.9451904296875,296.8357849121094,284.9503173828125,1.0,0.1669524013996124,1.0,1.0,0.9754810333251952,1.0,-0.4917505979537964,0.2061716765165329,0.2855789363384247,0.0874184817075729,0.6663418412208557,0.6663418412208557,0.0,32.899620056152344,25.0,11257.923828125,0.0,34.27676010131836,1.0,283.1499938964844,284.6319885253906,297.1579284667969,298.0433959960937,293.1499938964844,293.1499938964844,283.1499938964844,18049.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3803410232067108,1.0,0.0,0.0,1.8157879114151,1.8157963752746584,2.20000501371942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.814453125,0.0,241.38772583007807,1895.4371337890625,0.0,242.39410400390625,0.4864297807216644,1.0,0.0,3.0,1.0,0.0
17648640,296.9158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5151809453964233,0.050000000745058,0.0461213774979114,296.7439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5151809453964233,0.050000000745058,0.0485680326819419,296.707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5151809453964233,0.050000000745058,0.035872183740139,296.803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5151809453964233,0.050000000745058,0.0485680326819419,296.7413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5151809453964233,0.050000000745058,0.2303858250379562,284.95025634765625,284.95001220703125,297.1300048828125,294.1624450683594,296.95721435546875,296.83673095703125,284.9501953125,1.0,0.1653995513916015,1.0,1.0,0.9736457467079164,1.0,-0.4914346039295196,0.2061150223016739,0.2853195965290069,0.0872887894511222,0.6663801670074463,0.6663801670074463,0.0,32.10527801513672,25.0,11250.9697265625,0.0,33.58214569091797,1.0,283.1499938964844,284.63140869140625,297.1617126464844,298.0449523925781,293.1499938964844,293.1499938964844,283.1499938964844,18032.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.379684567451477,1.0,0.0,0.0,1.815390706062317,1.815399169921875,2.199042370421012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.55419921875,0.0,241.2059783935547,1895.4371337890625,0.0,241.3199005126953,0.4863139986991882,1.0,0.0,3.0,1.0,0.0
17648700,296.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175933241844177,0.050000000745058,0.0460943207144737,296.7431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175933241844177,0.050000000745058,0.048539537936449,296.7054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175933241844177,0.050000000745058,0.0358511358499527,296.80206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175933241844177,0.050000000745058,0.048539537936449,296.73736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175933241844177,0.050000000745058,0.230250671505928,284.9501647949219,284.95001220703125,297.1583251953125,294.17742919921875,296.9700622558594,296.8382568359375,284.9501037597656,1.0,0.1639679670333862,1.0,1.0,0.9717339873313904,1.0,-0.4911462962627411,0.2060751616954803,0.2850711345672607,0.0871590450406074,0.6663790345191956,0.6663790345191956,0.0,31.38007354736328,25.0,11244.904296875,0.0,32.948760986328125,1.0,283.1499938964844,284.6308288574219,297.1700134277344,298.0506896972656,293.1499938964844,293.1499938964844,283.1499938964844,18023.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3784667551517486,1.0,0.0,0.0,1.815089583396912,1.8150980472564693,2.1983130693570282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.10595703125,0.0,241.0797119140625,1895.4371337890625,0.0,239.33251953125,0.4862313568592071,1.0,0.0,3.0,1.0,0.0
17648760,296.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5198307037353516,0.050000000745058,0.0460702031850814,296.74267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5198307037353516,0.050000000745058,0.0485141426324844,296.7037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5198307037353516,0.050000000745058,0.0358323790132999,296.8011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5198307037353516,0.050000000745058,0.0485141426324844,296.7340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5198307037353516,0.050000000745058,0.2301301956176757,284.9501342773437,284.95001220703125,297.1866760253906,294.1923828125,296.9831848144531,296.8401794433594,284.9501342773437,1.0,0.1626798212528228,1.0,1.0,0.9698264598846436,1.0,-0.4908892512321472,0.2060500085353851,0.2848392426967621,0.0870334133505821,0.6664009094238281,0.6664009094238281,0.0,30.733461380004883,25.0,11239.982421875,0.0,32.38463592529297,1.0,283.1499938964844,284.6303405761719,297.18170166015625,298.0601806640625,293.1499938964844,293.1499938964844,283.1499938964844,18016.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3771645426750183,1.0,0.0,0.0,1.8148802518844604,1.8148887157440183,2.197806026060789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.59375,0.0,240.9896240234375,1895.4371337890625,0.0,237.2149810791016,0.4861742854118347,1.0,0.0,3.0,1.0,0.0
17648820,296.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5238243937492371,0.050000000745058,0.0460293069481849,296.7428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5238243937492371,0.050000000745058,0.0484710745513439,296.70147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5238243937492371,0.050000000745058,0.0358005724847316,296.80029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5238243937492371,0.050000000745058,0.0484710745513439,296.7288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5238243937492371,0.050000000745058,0.2299259155988693,284.95025634765625,284.95001220703125,297.24334716796875,294.22222900390625,297.00994873046875,296.8450012207031,284.9503173828125,1.0,0.1604684740304947,1.0,1.0,0.9660114645957948,1.0,-0.4904534220695495,0.20603708922863,0.2844163179397583,0.0867925584316253,0.6666302680969238,0.6666302680969238,0.0,29.63642311096192,25.0,11233.552734375,0.0,31.428890228271484,1.0,283.1499938964844,284.6293029785156,297.2116394042969,298.0873107910156,293.1499938964844,293.1499938964844,283.1499938964844,17996.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3749861419200897,1.0,0.0,0.0,1.815126776695252,1.81513512134552,2.1984030240673746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.96435546875,0.0,240.9916229248047,1895.4371337890625,0.0,233.6893615722656,0.4861858189105987,1.0,0.0,3.0,1.0,0.0
17648880,296.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5238243937492371,0.050000000745058,0.0460293069481849,296.7428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5238243937492371,0.050000000745058,0.0484710745513439,296.70147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5238243937492371,0.050000000745058,0.0358005724847316,296.80029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5238243937492371,0.050000000745058,0.0484710745513439,296.7288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5238243937492371,0.050000000745058,0.2299259155988693,284.95025634765625,284.95001220703125,297.24334716796875,294.22222900390625,297.00994873046875,296.8450012207031,284.9503173828125,1.0,0.1604684740304947,1.0,1.0,0.9660114645957948,1.0,-0.4904534220695495,0.20603708922863,0.2844163179397583,0.0867925584316253,0.6666302680969238,0.6666302680969238,0.0,29.63642311096192,25.0,11233.552734375,0.0,31.428890228271484,1.0,283.1499938964844,284.6293029785156,297.2116394042969,298.0873107910156,293.1499938964844,293.1499938964844,283.1499938964844,17996.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3749861419200897,1.0,0.0,0.0,1.815126776695252,1.81513512134552,2.1984030240673746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.96435546875,0.0,240.9916229248047,1895.4371337890625,0.0,233.6893615722656,0.4861858189105987,1.0,0.0,3.0,1.0,0.0
17648940,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.527190089225769,0.050000000745058,0.0459967926144599,296.7441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.527190089225769,0.050000000745058,0.048436839133501,296.7006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.527190089225769,0.050000000745058,0.0357752852141857,296.8006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.527190089225769,0.050000000745058,0.048436839133501,296.7254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.527190089225769,0.050000000745058,0.2297635078430175,284.95050048828125,284.95001220703125,297.29998779296875,294.25201416015625,297.0373840332031,296.8509216308594,284.9505310058594,1.0,0.1586848795413971,1.0,1.0,0.962196409702301,1.0,-0.4901069700717926,0.2060663253068924,0.284040629863739,0.0865658074617385,0.6670461297035217,0.6670461297035217,0.0,28.76356315612793,25.0,11230.8427734375,0.0,30.669666290283203,1.0,283.1499938964844,284.6280212402344,297.245361328125,298.12030029296875,293.1499938964844,293.1499938964844,283.1499938964844,17974.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3737421333789825,1.0,0.0,0.0,1.8163318634033203,1.8163403272628784,2.2013230704942546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.3779296875,0.0,241.27740478515625,1895.4371337890625,0.0,231.6849822998047,0.4863861203193664,1.0,0.0,3.0,1.0,0.0
17649000,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.527190089225769,0.050000000745058,0.0459967926144599,296.7441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.527190089225769,0.050000000745058,0.048436839133501,296.7006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.527190089225769,0.050000000745058,0.0357752852141857,296.8006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.527190089225769,0.050000000745058,0.048436839133501,296.7254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.527190089225769,0.050000000745058,0.2297635078430175,284.95050048828125,284.95001220703125,297.29998779296875,294.25201416015625,297.0373840332031,296.8509216308594,284.9505310058594,1.0,0.1586848795413971,1.0,1.0,0.962196409702301,1.0,-0.4901069700717926,0.2060663253068924,0.284040629863739,0.0865658074617385,0.6670461297035217,0.6670461297035217,0.0,28.76356315612793,25.0,11230.8427734375,0.0,30.669666290283203,1.0,283.1499938964844,284.6280212402344,297.245361328125,298.12030029296875,293.1499938964844,293.1499938964844,283.1499938964844,17974.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3737421333789825,1.0,0.0,0.0,1.8163318634033203,1.8163403272628784,2.2013230704942546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.3779296875,0.0,241.27740478515625,1895.4371337890625,0.0,231.6849822998047,0.4863861203193664,1.0,0.0,3.0,1.0,0.0
17649060,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5300226211547852,0.050000000745058,0.0459706895053386,296.7462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5300226211547852,0.050000000745058,0.0484093502163887,296.70086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5300226211547852,0.050000000745058,0.0357549823820591,296.8017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5300226211547852,0.050000000745058,0.0484093502163887,296.7232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5300226211547852,0.050000000745058,0.2296331226825714,284.9506530761719,284.95001220703125,297.3566589355469,294.2816772460937,297.0653076171875,296.8575744628906,284.95068359375,1.0,0.1572352945804596,1.0,1.0,0.9583904147148132,1.0,-0.4898287951946258,0.2061270326375961,0.2837017476558685,0.0863525792956352,0.6675571799278259,0.6675571799278259,0.0,28.06204605102539,25.0,11230.740234375,0.0,30.06027030944824,1.0,283.1499938964844,284.62646484375,297.27862548828125,298.1539611816406,293.1499938964844,293.1499938964844,283.1499938964844,17957.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732270896434784,1.0,0.0,0.0,1.8182346820831297,1.818243145942688,2.205937761345922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.74755859375,0.0,241.7914886474609,1895.4371337890625,0.0,230.8569793701172,0.4867361187934875,1.0,0.0,3.0,1.0,0.0
17649120,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5300226211547852,0.050000000745058,0.0459706895053386,296.7462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5300226211547852,0.050000000745058,0.0484093502163887,296.70086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5300226211547852,0.050000000745058,0.0357549823820591,296.8017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5300226211547852,0.050000000745058,0.0484093502163887,296.7232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5300226211547852,0.050000000745058,0.2296331226825714,284.9506530761719,284.95001220703125,297.3566589355469,294.2816772460937,297.0653076171875,296.8575744628906,284.95068359375,1.0,0.1572352945804596,1.0,1.0,0.9583904147148132,1.0,-0.4898287951946258,0.2061270326375961,0.2837017476558685,0.0863525792956352,0.6675571799278259,0.6675571799278259,0.0,28.06204605102539,25.0,11230.740234375,0.0,30.06027030944824,1.0,283.1499938964844,284.62646484375,297.27862548828125,298.1539611816406,293.1499938964844,293.1499938964844,283.1499938964844,17957.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732270896434784,1.0,0.0,0.0,1.8182346820831297,1.818243145942688,2.205937761345922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.74755859375,0.0,241.7914886474609,1895.4371337890625,0.0,230.8569793701172,0.4867361187934875,1.0,0.0,3.0,1.0,0.0
17649180,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5323903560638428,0.050000000745058,0.0459496825933456,296.7489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5323903560638428,0.050000000745058,0.0483872294425964,296.70184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5323903560638428,0.050000000745058,0.03573864325881,296.8034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5323903560638428,0.050000000745058,0.0483872294425964,296.721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5323903560638428,0.050000000745058,0.2295281887054443,284.9508056640625,284.95001220703125,297.413330078125,294.311279296875,297.09356689453125,296.8647766113281,284.9508361816406,1.0,0.1560566574335098,1.0,1.0,0.9545844197273254,1.0,-0.4896049201488495,0.2062118053436279,0.2833931148052215,0.0861540138721466,0.6681441068649292,0.6681441068649292,0.0,27.496862411499023,25.0,11232.7255859375,0.0,29.56982421875,1.0,283.1499938964844,284.624755859375,297.31011962890625,298.186279296875,293.1499938964844,293.1499938964844,283.1499938964844,17943.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730571269989013,1.0,0.0,0.0,1.8206812143325808,1.820689678192139,2.2118781828339706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.7197265625,0.0,242.48622131347656,1895.4371337890625,0.0,230.583984375,0.4872044324874878,1.0,0.0,3.0,1.0,0.0
17649240,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5323903560638428,0.050000000745058,0.0459496825933456,296.7489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5323903560638428,0.050000000745058,0.0483872294425964,296.70184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5323903560638428,0.050000000745058,0.03573864325881,296.8034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5323903560638428,0.050000000745058,0.0483872294425964,296.721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5323903560638428,0.050000000745058,0.2295281887054443,284.9508056640625,284.95001220703125,297.413330078125,294.311279296875,297.09356689453125,296.8647766113281,284.9508361816406,1.0,0.1560566574335098,1.0,1.0,0.9545844197273254,1.0,-0.4896049201488495,0.2062118053436279,0.2833931148052215,0.0861540138721466,0.6681441068649292,0.6681441068649292,0.0,27.496862411499023,25.0,11232.7255859375,0.0,29.56982421875,1.0,283.1499938964844,284.624755859375,297.31011962890625,298.186279296875,293.1499938964844,293.1499938964844,283.1499938964844,17943.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730571269989013,1.0,0.0,0.0,1.8206812143325808,1.820689678192139,2.2118781828339706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.7197265625,0.0,242.48622131347656,1895.4371337890625,0.0,230.583984375,0.4872044324874878,1.0,0.0,3.0,1.0,0.0
17649300,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.5334141850471497,0.050000000745058,0.0459408164024353,296.75054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.5334141850471497,0.050000000745058,0.0483778901398181,296.7025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.5334141850471497,0.050000000745058,0.0357317440211772,296.8044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.5334141850471497,0.050000000745058,0.0483778901398181,296.7215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.5334141850471497,0.050000000745058,0.229483887553215,284.9508361816406,284.95001220703125,297.4416809082031,294.3260498046875,297.1077880859375,296.8685607910156,284.95086669921875,1.0,0.1555556952953338,1.0,1.0,0.9526813626289368,1.0,-0.4895104467868805,0.2062614113092422,0.283249020576477,0.0860609486699104,0.668463408946991,0.668463408946991,0.0,27.258056640625,25.0,11234.396484375,0.0,29.36273765563965,1.0,283.1499938964844,284.6238708496094,297.3252868652344,298.2018737792969,293.1499938964844,293.1499938964844,283.1499938964844,17937.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730091452598572,1.0,0.0,0.0,1.8220837116241453,1.822092175483704,2.215287366880148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.400390625,0.0,242.8929748535156,1895.4371337890625,0.0,230.50694274902344,0.4874773323535919,1.0,0.0,3.0,1.0,0.0
17649360,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5343502759933472,0.050000000745058,0.0459328182041645,296.75225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5343502759933472,0.050000000745058,0.0483694709837436,296.70343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5343502759933472,0.050000000745058,0.0357255265116691,296.8055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5343502759933472,0.050000000745058,0.0483694709837436,296.72137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5343502759933472,0.050000000745058,0.2294439375400543,284.9508972167969,284.95001220703125,297.4700012207031,294.3408203125,297.1221008300781,296.8724060058594,284.950927734375,1.0,0.1551020741462707,1.0,1.0,0.9507811069488524,1.0,-0.4894252121448517,0.2063146978616714,0.283110499382019,0.0859717652201652,0.6687962412834167,0.6687962412834167,0.0,27.04254722595215,25.0,11236.42578125,0.0,29.175928115844727,1.0,283.1499938964844,284.6229248046875,297.3401794433594,298.2171630859375,293.1499938964844,293.1499938964844,283.1499938964844,17932.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729580044746399,1.0,0.0,0.0,1.82358193397522,1.8235903978347776,2.218931882680409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.19140625,0.0,243.3317108154297,1895.4371337890625,0.0,230.42481994628903,0.4877709150314331,1.0,0.0,3.0,1.0,0.0
17649420,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5359898209571838,0.050000000745058,0.0459190569818019,296.75592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5359898209571838,0.050000000745058,0.0483549758791923,296.7054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5359898209571838,0.050000000745058,0.0357148200273513,296.8080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5359898209571838,0.050000000745058,0.0483549758791923,296.7213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5359898209571838,0.050000000745058,0.2293751984834671,284.95098876953125,284.95001220703125,297.52667236328125,294.3702392578125,297.1508178710937,296.8802795410156,284.9510192871094,1.0,0.1543172746896743,1.0,1.0,0.9469805359840392,1.0,-0.4892785251140594,0.2064297497272491,0.2828487753868103,0.0858066231012344,0.6694967746734619,0.6694967746734619,0.0,26.67133140563965,25.0,11241.4130859375,0.0,28.854310989379883,1.0,283.1499938964844,284.6209716796875,297.3695678710937,298.247314453125,293.1499938964844,293.1499938964844,283.1499938964844,17923.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728238344192505,1.0,0.0,0.0,1.826824426651001,1.826832890510559,2.2268295651883818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.09228515625,0.0,244.29217529296875,1895.4371337890625,0.0,230.20944213867188,0.488411545753479,1.0,0.0,3.0,1.0,0.0
