time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649480,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5359898209571838,0.050000000745058,0.0459190569818019,296.75592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5359898209571838,0.050000000745058,0.0483549758791923,296.7054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5359898209571838,0.050000000745058,0.0357148200273513,296.8080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5359898209571838,0.050000000745058,0.0483549758791923,296.7213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5359898209571838,0.050000000745058,0.2293751984834671,284.95098876953125,284.95001220703125,297.52667236328125,294.3702392578125,297.1508178710937,296.8802795410156,284.9510192871094,1.0,0.1543172746896743,1.0,1.0,0.9469805359840392,1.0,-0.4892785251140594,0.2064297497272491,0.2828487753868103,0.0858066231012344,0.6694967746734619,0.6694967746734619,0.0,26.67133140563965,25.0,11241.4130859375,0.0,28.854310989379883,1.0,283.1499938964844,284.6209716796875,297.3695678710937,298.247314453125,293.1499938964844,293.1499938964844,283.1499938964844,17923.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728238344192505,1.0,0.0,0.0,1.826824426651001,1.826832890510559,2.2268295651883818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.09228515625,0.0,244.29217529296875,1895.4371337890625,0.0,230.20944213867188,0.488411545753479,1.0,0.0,3.0,1.0,0.0
17649540,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.537347674369812,0.050000000745058,0.0459078848361969,296.7599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.537347674369812,0.050000000745058,0.0483432151377201,296.70782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.537347674369812,0.050000000745058,0.0357061326503753,296.8106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.537347674369812,0.050000000745058,0.0483432151377201,296.7216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.537347674369812,0.050000000745058,0.2293193936347961,284.9510498046875,284.95001220703125,297.5833435058594,294.39959716796875,297.1796569824219,296.88836669921875,284.9510803222656,1.0,0.153676152229309,1.0,1.0,0.9431799054145812,1.0,-0.4891594648361206,0.2065533548593521,0.2826061248779297,0.0856607556343078,0.6702391505241394,0.6702391505241394,0.0,26.36960792541504,25.0,11247.4951171875,0.0,28.59305953979492,1.0,283.1499938964844,284.6189270019531,297.39874267578125,298.2772216796875,293.1499938964844,293.1499938964844,283.1499938964844,17915.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372650146484375,1.0,0.0,0.0,1.8303565979003904,1.8303651809692385,2.235449443332982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.40771484375,0.0,245.35113525390625,1895.4371337890625,0.0,229.9307403564453,0.4891150295734405,1.0,0.0,3.0,1.0,0.0
17649600,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.537347674369812,0.050000000745058,0.0459078848361969,296.7599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.537347674369812,0.050000000745058,0.0483432151377201,296.70782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.537347674369812,0.050000000745058,0.0357061326503753,296.8106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.537347674369812,0.050000000745058,0.0483432151377201,296.7216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.537347674369812,0.050000000745058,0.2293193936347961,284.9510498046875,284.95001220703125,297.5833435058594,294.39959716796875,297.1796569824219,296.88836669921875,284.9510803222656,1.0,0.153676152229309,1.0,1.0,0.9431799054145812,1.0,-0.4891594648361206,0.2065533548593521,0.2826061248779297,0.0856607556343078,0.6702391505241394,0.6702391505241394,0.0,26.36960792541504,25.0,11247.4951171875,0.0,28.59305953979492,1.0,283.1499938964844,284.6189270019531,297.39874267578125,298.2772216796875,293.1499938964844,293.1499938964844,283.1499938964844,17915.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372650146484375,1.0,0.0,0.0,1.8303565979003904,1.8303651809692385,2.235449443332982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.40771484375,0.0,245.35113525390625,1895.4371337890625,0.0,229.9307403564453,0.4891150295734405,1.0,0.0,3.0,1.0,0.0
17649660,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5384717583656311,0.050000000745058,0.045898787677288,296.76416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5384717583656311,0.050000000745058,0.0483336336910724,296.7105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5384717583656311,0.050000000745058,0.0356990583240985,296.8135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5384717583656311,0.050000000745058,0.0483336336910724,296.72235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5384717583656311,0.050000000745058,0.2292739599943161,284.9511108398437,284.95001220703125,297.6400146484375,294.4288635253906,297.2086486816406,296.8966064453125,284.9511413574219,1.0,0.153151124715805,1.0,1.0,0.9393821358680724,1.0,-0.4890625178813934,0.2066826373338699,0.2823798954486847,0.0855343714356422,0.6710165143013,0.6710165143013,0.0,26.123550415039062,25.0,11254.47265625,0.0,28.38011360168457,1.0,283.1499938964844,284.6168212890625,297.4279479980469,298.3071594238281,293.1499938964844,293.1499938964844,283.1499938964844,17909.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3724631369113922,1.0,0.0,0.0,1.8341268301010127,1.8341352939605715,2.2446680247867334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.08642578125,0.0,246.491943359375,1895.4371337890625,0.0,229.6307830810547,0.4898700714111328,1.0,0.0,3.0,1.0,0.0
17649720,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5384717583656311,0.050000000745058,0.045898787677288,296.76416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5384717583656311,0.050000000745058,0.0483336336910724,296.7105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5384717583656311,0.050000000745058,0.0356990583240985,296.8135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5384717583656311,0.050000000745058,0.0483336336910724,296.72235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5384717583656311,0.050000000745058,0.2292739599943161,284.9511108398437,284.95001220703125,297.6400146484375,294.4288635253906,297.2086486816406,296.8966064453125,284.9511413574219,1.0,0.153151124715805,1.0,1.0,0.9393821358680724,1.0,-0.4890625178813934,0.2066826373338699,0.2823798954486847,0.0855343714356422,0.6710165143013,0.6710165143013,0.0,26.123550415039062,25.0,11254.47265625,0.0,28.38011360168457,1.0,283.1499938964844,284.6168212890625,297.4279479980469,298.3071594238281,293.1499938964844,293.1499938964844,283.1499938964844,17909.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3724631369113922,1.0,0.0,0.0,1.8341268301010127,1.8341352939605715,2.2446680247867334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.08642578125,0.0,246.491943359375,1895.4371337890625,0.0,229.6307830810547,0.4898700714111328,1.0,0.0,3.0,1.0,0.0
17649780,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.539047360420227,0.050000000745058,0.0458941832184791,296.766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.539047360420227,0.050000000745058,0.0483287833631038,296.7122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.539047360420227,0.050000000745058,0.0356954745948314,296.81524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.539047360420227,0.050000000745058,0.0483287833631038,296.7228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.539047360420227,0.050000000745058,0.2292509377002716,284.9511413574219,284.95001220703125,297.67401123046875,294.4463806152344,297.2261047363281,296.9015808105469,284.951171875,1.0,0.1528841257095337,1.0,1.0,0.9371034502983092,1.0,-0.4890134334564209,0.2067622989416122,0.2822511494159698,0.0854677110910415,0.6714980006217957,0.6714980006217957,0.0,25.99876976013184,25.0,11259.0390625,0.0,28.27216529846192,1.0,283.1499938964844,284.61553955078125,297.4454650878906,298.3251647949219,293.1499938964844,293.1499938964844,283.1499938964844,17906.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3723549246788025,1.0,0.0,0.0,1.8364895582199097,1.836498141288757,2.250454969043858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.2509765625,0.0,247.21144104003903,1895.4371337890625,0.0,229.45730590820312,0.4903449416160583,1.0,0.0,3.0,1.0,0.0
17649840,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5393998026847839,0.050000000745058,0.0458913780748844,296.7686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5393998026847839,0.050000000745058,0.0483258329331874,296.7134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5393998026847839,0.050000000745058,0.0356932953000068,296.8164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5393998026847839,0.050000000745058,0.0483258329331874,296.7232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5393998026847839,0.050000000745058,0.2292369455099105,284.951171875,284.95001220703125,297.6966552734375,294.4580383300781,297.2377319335937,296.9049377441406,284.951171875,1.0,0.1527212709188461,1.0,1.0,0.9355843663215636,1.0,-0.488983541727066,0.2068159729242324,0.2821675837039947,0.085426777601242,0.6718239784240723,0.6718239784240723,0.0,25.92277717590332,25.0,11262.20703125,0.0,28.206438064575195,1.0,283.1499938964844,284.6146850585937,297.4571533203125,298.3371887207031,293.1499938964844,293.1499938964844,283.1499938964844,17904.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722865581512451,1.0,0.0,0.0,1.8380974531173704,1.8381060361862185,2.2543973443589493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.07763671875,0.0,247.70269775390625,1895.4371337890625,0.0,229.34767150878903,0.4906685948371887,1.0,0.0,3.0,1.0,0.0
17649900,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5398002862930298,0.050000000745058,0.0458882078528404,296.77099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5398002862930298,0.050000000745058,0.0483224913477897,296.71502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5398002862930298,0.050000000745058,0.0356908291578292,296.8179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5398002862930298,0.050000000745058,0.0483224913477897,296.7238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5398002862930298,0.050000000745058,0.2292211055755615,284.9512023925781,284.95001220703125,297.7250061035156,294.4725952148437,297.2523193359375,296.9091491699219,284.9512023925781,1.0,0.1525366753339767,1.0,1.0,0.9336854219436646,1.0,-0.4889497756958008,0.2068839371204376,0.2820658385753631,0.0853794291615486,0.6722378134727478,0.6722378134727478,0.0,25.83675003051757,25.0,11266.3232421875,0.0,28.132041931152344,1.0,283.1499938964844,284.61358642578125,297.47174072265625,298.3522033691406,293.1499938964844,293.1499938964844,283.1499938964844,17902.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722060918807983,1.0,0.0,0.0,1.84014892578125,1.840157389640808,2.2594322501845454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.67529296875,0.0,248.3314208984375,1895.4371337890625,0.0,229.2187042236328,0.4910821318626404,1.0,0.0,3.0,1.0,0.0
17649960,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5401647090911865,0.050000000745058,0.0458853356540203,296.7733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5401647090911865,0.050000000745058,0.0483194701373577,296.7166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5401647090911865,0.050000000745058,0.0356885939836502,296.81951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5401647090911865,0.050000000745058,0.0483194701373577,296.7244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5401647090911865,0.050000000745058,0.2292067557573318,284.95123291015625,284.95001220703125,297.7533264160156,294.48712158203125,297.26690673828125,296.91339111328125,284.95123291015625,1.0,0.1523691713809967,1.0,1.0,0.9317889213562012,1.0,-0.4889191687107086,0.2069524377584457,0.2819667160511017,0.085336297750473,0.6726576685905457,0.6726576685905457,0.0,25.75878143310547,25.0,11270.5859375,0.0,28.06462860107422,1.0,283.1499938964844,284.61248779296875,297.486328125,298.36724853515625,293.1499938964844,293.1499938964844,283.1499938964844,17899.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721314966678619,1.0,0.0,0.0,1.842239022254944,1.842247486114502,2.264567768861525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.33203125,0.0,248.9739990234375,1895.4371337890625,0.0,229.09918212890625,0.4915040731430053,1.0,0.0,3.0,1.0,0.0
17650020,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.540796160697937,0.050000000745058,0.0458803959190845,296.7782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.540796160697937,0.050000000745058,0.0483142659068107,296.7200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.540796160697937,0.050000000745058,0.0356847494840621,296.8226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.540796160697937,0.050000000745058,0.0483142659068107,296.725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.540796160697937,0.050000000745058,0.2291820645332336,284.9512634277344,284.95001220703125,297.8099975585937,294.5161437988281,297.2961120605469,296.9219055175781,284.9512634277344,1.0,0.1520798653364181,1.0,1.0,0.9279959201812744,1.0,-0.4888664782047272,0.2070911675691604,0.2817753255367279,0.0852619111537933,0.6735146641731262,0.6735146641731262,0.0,25.624330520629883,25.0,11279.5234375,0.0,27.948406219482425,1.0,283.1499938964844,284.6102294921875,297.51544189453125,298.39727783203125,293.1499938964844,293.1499938964844,283.1499938964844,17896.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371999055147171,1.0,0.0,0.0,1.8465278148651123,1.84653639793396,2.2751241601781658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.80859375,0.0,250.29840087890625,1895.4371337890625,0.0,228.88699340820312,0.4923714101314544,1.0,0.0,3.0,1.0,0.0
17650080,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.540796160697937,0.050000000745058,0.0458803959190845,296.7782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.540796160697937,0.050000000745058,0.0483142659068107,296.7200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.540796160697937,0.050000000745058,0.0356847494840621,296.8226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.540796160697937,0.050000000745058,0.0483142659068107,296.725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.540796160697937,0.050000000745058,0.2291820645332336,284.9512634277344,284.95001220703125,297.8099975585937,294.5161437988281,297.2961120605469,296.9219055175781,284.9512634277344,1.0,0.1520798653364181,1.0,1.0,0.9279959201812744,1.0,-0.4888664782047272,0.2070911675691604,0.2817753255367279,0.0852619111537933,0.6735146641731262,0.6735146641731262,0.0,25.624330520629883,25.0,11279.5234375,0.0,27.948406219482425,1.0,283.1499938964844,284.6102294921875,297.51544189453125,298.39727783203125,293.1499938964844,293.1499938964844,283.1499938964844,17896.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371999055147171,1.0,0.0,0.0,1.8465278148651123,1.84653639793396,2.2751241601781658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.80859375,0.0,250.29840087890625,1895.4371337890625,0.0,228.88699340820312,0.4923714101314544,1.0,0.0,3.0,1.0,0.0
17650140,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5413162708282471,0.050000000745058,0.0458763539791107,296.7833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5413162708282471,0.050000000745058,0.0483100078999996,296.7235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5413162708282471,0.050000000745058,0.0356816090643405,296.82586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5413162708282471,0.050000000745058,0.0483100078999996,296.72735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5413162708282471,0.050000000745058,0.2291618734598159,284.9512939453125,284.95001220703125,297.8666687011719,294.5450744628906,297.3254089355469,296.93048095703125,284.9512939453125,1.0,0.1518422663211822,1.0,1.0,0.9242029190063475,1.0,-0.4888233840465545,0.2072322219610214,0.2815911769866943,0.0852015316486358,0.674392580986023,0.674392580986023,0.0,25.51412010192871,25.0,11288.9541015625,0.0,27.85317039489746,1.0,283.1499938964844,284.60797119140625,297.5444641113281,298.4272766113281,293.1499938964844,293.1499938964844,283.1499938964844,17892.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718854188919067,1.0,0.0,0.0,1.8509471416473389,1.8509557247161863,2.2860274384584045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.478515625,0.0,251.6707305908203,1895.4371337890625,0.0,228.7050170898437,0.4932669997215271,1.0,0.0,3.0,1.0,0.0
17650200,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5413162708282471,0.050000000745058,0.0458763539791107,296.7833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5413162708282471,0.050000000745058,0.0483100078999996,296.7235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5413162708282471,0.050000000745058,0.0356816090643405,296.82586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5413162708282471,0.050000000745058,0.0483100078999996,296.72735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5413162708282471,0.050000000745058,0.2291618734598159,284.9512939453125,284.95001220703125,297.8666687011719,294.5450744628906,297.3254089355469,296.93048095703125,284.9512939453125,1.0,0.1518422663211822,1.0,1.0,0.9242029190063475,1.0,-0.4888233840465545,0.2072322219610214,0.2815911769866943,0.0852015316486358,0.674392580986023,0.674392580986023,0.0,25.51412010192871,25.0,11288.9541015625,0.0,27.85317039489746,1.0,283.1499938964844,284.60797119140625,297.5444641113281,298.4272766113281,293.1499938964844,293.1499938964844,283.1499938964844,17892.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718854188919067,1.0,0.0,0.0,1.8509471416473389,1.8509557247161863,2.2860274384584045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.478515625,0.0,251.6707305908203,1895.4371337890625,0.0,228.7050170898437,0.4932669997215271,1.0,0.0,3.0,1.0,0.0
17650260,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5417442917823792,0.050000000745058,0.0458730459213256,296.7885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5417442917823792,0.050000000745058,0.0483065247535705,296.72723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5417442917823792,0.050000000745058,0.0356790348887443,296.82916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5417442917823792,0.050000000745058,0.0483065247535705,296.7290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5417442917823792,0.050000000745058,0.2291453629732132,284.9513244628906,284.95001220703125,297.92333984375,294.57391357421875,297.3547668457031,296.9391174316406,284.9513244628906,1.0,0.151647076010704,1.0,1.0,0.92041015625,1.0,-0.4887881577014923,0.2073753029108047,0.2814128398895263,0.0851541310548782,0.6752896308898926,0.6752896308898926,0.0,25.423715591430664,25.0,11298.828125,0.0,27.77507400512696,1.0,283.1499938964844,284.6056823730469,297.5733947753906,298.45721435546875,293.1499938964844,293.1499938964844,283.1499938964844,17889.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717865943908691,1.0,0.0,0.0,1.8554835319519043,1.855492115020752,2.297246339821868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.32177734375,0.0,253.0868682861328,1895.4371337890625,0.0,228.5467529296875,0.4941878616809845,1.0,0.0,3.0,1.0,0.0
17650320,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5417442917823792,0.050000000745058,0.0458730459213256,296.7885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5417442917823792,0.050000000745058,0.0483065247535705,296.72723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5417442917823792,0.050000000745058,0.0356790348887443,296.82916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5417442917823792,0.050000000745058,0.0483065247535705,296.7290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5417442917823792,0.050000000745058,0.2291453629732132,284.9513244628906,284.95001220703125,297.92333984375,294.57391357421875,297.3547668457031,296.9391174316406,284.9513244628906,1.0,0.151647076010704,1.0,1.0,0.92041015625,1.0,-0.4887881577014923,0.2073753029108047,0.2814128398895263,0.0851541310548782,0.6752896308898926,0.6752896308898926,0.0,25.423715591430664,25.0,11298.828125,0.0,27.77507400512696,1.0,283.1499938964844,284.6056823730469,297.5733947753906,298.45721435546875,293.1499938964844,293.1499938964844,283.1499938964844,17889.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717865943908691,1.0,0.0,0.0,1.8554835319519043,1.855492115020752,2.297246339821868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.32177734375,0.0,253.0868682861328,1895.4371337890625,0.0,228.5467529296875,0.4941878616809845,1.0,0.0,3.0,1.0,0.0
17650380,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5420964956283569,0.050000000745058,0.0458703376352787,296.7938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5420964956283569,0.050000000745058,0.0483036749064922,296.7310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5420964956283569,0.050000000745058,0.0356769300997257,296.83251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5420964956283569,0.050000000745058,0.0483036749064922,296.7308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5420964956283569,0.050000000745058,0.2291318327188491,284.95135498046875,284.95001220703125,297.9800109863281,294.6026611328125,297.3842468261719,296.9479064941406,284.95135498046875,1.0,0.1514865458011627,1.0,1.0,0.9166174530982972,1.0,-0.4887592792510986,0.2075202465057373,0.2812390625476837,0.0851187855005264,0.6762062311172485,0.6762062311172485,0.0,25.349443435668945,25.0,11309.123046875,0.0,27.710935592651367,1.0,283.1499938964844,284.6033630371094,297.6022033691406,298.487060546875,293.1499938964844,293.1499938964844,283.1499938964844,17886.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371699720621109,1.0,0.0,0.0,1.8601306676864624,1.86013925075531,2.308767932390765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.33056640625,0.0,254.5447235107422,1895.4371337890625,0.0,228.40768432617188,0.4951325356960296,1.0,0.0,3.0,1.0,0.0
17650440,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5420964956283569,0.050000000745058,0.0458703376352787,296.7938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5420964956283569,0.050000000745058,0.0483036749064922,296.7310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5420964956283569,0.050000000745058,0.0356769300997257,296.83251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5420964956283569,0.050000000745058,0.0483036749064922,296.7308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5420964956283569,0.050000000745058,0.2291318327188491,284.95135498046875,284.95001220703125,297.9800109863281,294.6026611328125,297.3842468261719,296.9479064941406,284.95135498046875,1.0,0.1514865458011627,1.0,1.0,0.9166174530982972,1.0,-0.4887592792510986,0.2075202465057373,0.2812390625476837,0.0851187855005264,0.6762062311172485,0.6762062311172485,0.0,25.349443435668945,25.0,11309.123046875,0.0,27.710935592651367,1.0,283.1499938964844,284.6033630371094,297.6022033691406,298.487060546875,293.1499938964844,293.1499938964844,283.1499938964844,17886.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371699720621109,1.0,0.0,0.0,1.8601306676864624,1.86013925075531,2.308767932390765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.33056640625,0.0,254.5447235107422,1895.4371337890625,0.0,228.40768432617188,0.4951325356960296,1.0,0.0,3.0,1.0,0.0
17650500,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5422493815422058,0.050000000745058,0.0458691678941249,296.7965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5422493815422058,0.050000000745058,0.0483024418354034,296.7330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5422493815422058,0.050000000745058,0.0356760174036026,296.8342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5422493815422058,0.050000000745058,0.0483024418354034,296.7318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5422493815422058,0.050000000745058,0.2291259914636612,284.95135498046875,284.95001220703125,298.0083312988281,294.61700439453125,297.3990478515625,296.9524230957031,284.9513854980469,1.0,0.1514168381690979,1.0,1.0,0.9147210717201232,1.0,-0.4887467920780182,0.2075934112071991,0.2811533808708191,0.0851052030920982,0.6766719818115234,0.6766719818115234,0.0,25.31722640991211,25.0,11314.416015625,0.0,27.68311882019043,1.0,283.1499938964844,284.6022033691406,297.6165771484375,298.5019836425781,293.1499938964844,293.1499938964844,283.1499938964844,17885.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716602921485901,1.0,0.0,0.0,1.8624933958053589,1.862502098083496,2.3146370153881445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.39306640625,0.0,255.2884521484375,1895.4371337890625,0.0,228.34458923339844,0.4956132173538208,1.0,0.0,3.0,1.0,0.0
17650560,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5423880815505981,0.050000000745058,0.0458681061863899,296.79931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5423880815505981,0.050000000745058,0.0483013242483139,296.735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5423880815505981,0.050000000745058,0.0356751941144466,296.8360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5423880815505981,0.050000000745058,0.0483013242483139,296.7328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5423880815505981,0.050000000745058,0.2291206866502761,284.9513854980469,284.95001220703125,298.0366516113281,294.6313171386719,297.4139709472656,296.9570617675781,284.9513854980469,1.0,0.15135358273983,1.0,1.0,0.9128270149230956,1.0,-0.4887354969978332,0.2076665759086609,0.2810689210891723,0.0850951373577117,0.6771443486213684,0.6771443486213684,0.0,25.28799057006836,25.0,11319.82421875,0.0,27.657882690429688,1.0,283.1499938964844,284.6010437011719,297.6309509277344,298.5168762207031,293.1499938964844,293.1499938964844,283.1499938964844,17884.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371623545885086,1.0,0.0,0.0,1.86488676071167,1.8648954629898071,2.3205895161027001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.50244140625,0.0,256.0432434082031,1895.4371337890625,0.0,228.28579711914065,0.4961002171039581,1.0,0.0,3.0,1.0,0.0
17650620,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5426270365715027,0.050000000745058,0.0458662845194339,296.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5426270365715027,0.050000000745058,0.0482994057238101,296.7392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5426270365715027,0.050000000745058,0.0356737747788429,296.8397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5426270365715027,0.050000000745058,0.0482994057238101,296.7349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5426270365715027,0.050000000745058,0.2291115820407867,284.951416015625,284.95001220703125,298.09332275390625,294.659912109375,297.4440002441406,296.9667053222656,284.951416015625,1.0,0.1512445360422134,1.0,1.0,0.9090389013290404,1.0,-0.4887160658836365,0.207813024520874,0.2809030413627624,0.085085429251194,0.6781099438667297,0.6781099438667297,0.0,25.237627029418945,25.0,11330.984375,0.0,27.614416122436523,1.0,283.1499938964844,284.5986633300781,297.6595764160156,298.546630859375,293.1499938964844,293.1499938964844,283.1499938964844,17880.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715583682060241,1.0,0.0,0.0,1.8697757720947263,1.869784474372864,2.3327729081756845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4638.86279296875,0.0,257.5897827148437,1895.4371337890625,0.0,228.1814727783203,0.4970954060554504,1.0,0.0,3.0,1.0,0.0
17650680,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5426270365715027,0.050000000745058,0.0458662845194339,296.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5426270365715027,0.050000000745058,0.0482994057238101,296.7392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5426270365715027,0.050000000745058,0.0356737747788429,296.8397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5426270365715027,0.050000000745058,0.0482994057238101,296.7349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5426270365715027,0.050000000745058,0.2291115820407867,284.951416015625,284.95001220703125,298.09332275390625,294.659912109375,297.4440002441406,296.9667053222656,284.951416015625,1.0,0.1512445360422134,1.0,1.0,0.9090389013290404,1.0,-0.4887160658836365,0.207813024520874,0.2809030413627624,0.085085429251194,0.6781099438667297,0.6781099438667297,0.0,25.237627029418945,25.0,11330.984375,0.0,27.614416122436523,1.0,283.1499938964844,284.5986633300781,297.6595764160156,298.546630859375,293.1499938964844,293.1499938964844,283.1499938964844,17880.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715583682060241,1.0,0.0,0.0,1.8697757720947263,1.869784474372864,2.3327729081756845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4638.86279296875,0.0,257.5897827148437,1895.4371337890625,0.0,228.1814727783203,0.4970954060554504,1.0,0.0,3.0,1.0,0.0
17650740,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5428230166435242,0.050000000745058,0.0458647906780242,296.8106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5428230166435242,0.050000000745058,0.0482978336513042,296.74365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5428230166435242,0.050000000745058,0.0356726162135601,296.84356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5428230166435242,0.050000000745058,0.0482978336513042,296.7372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5428230166435242,0.050000000745058,0.2291041314601898,284.9514465332031,284.95001220703125,298.1499938964844,294.6884155273437,297.47418212890625,296.9765930175781,284.9514465332031,1.0,0.151154950261116,1.0,1.0,0.9052507877349854,1.0,-0.4887001514434814,0.2079600244760513,0.2807401418685913,0.0850883945822715,0.6790958046913147,0.6790958046913147,0.0,25.19627952575684,25.0,11342.5009765625,0.0,27.57874298095703,1.0,283.1499938964844,284.5962829589844,297.6880798339844,298.5762939453125,293.1499938964844,293.1499938964844,283.1499938964844,17877.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371503472328186,1.0,0.0,0.0,1.874783635139465,1.8747923374176023,2.3452852815353253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.36181640625,0.0,259.181884765625,1895.4371337890625,0.0,228.0936737060547,0.4981159567832947,1.0,0.0,3.0,1.0,0.0
17650800,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5428230166435242,0.050000000745058,0.0458647906780242,296.8106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5428230166435242,0.050000000745058,0.0482978336513042,296.74365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5428230166435242,0.050000000745058,0.0356726162135601,296.84356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5428230166435242,0.050000000745058,0.0482978336513042,296.7372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5428230166435242,0.050000000745058,0.2291041314601898,284.9514465332031,284.95001220703125,298.1499938964844,294.6884155273437,297.47418212890625,296.9765930175781,284.9514465332031,1.0,0.151154950261116,1.0,1.0,0.9052507877349854,1.0,-0.4887001514434814,0.2079600244760513,0.2807401418685913,0.0850883945822715,0.6790958046913147,0.6790958046913147,0.0,25.19627952575684,25.0,11342.5009765625,0.0,27.57874298095703,1.0,283.1499938964844,284.5962829589844,297.6880798339844,298.5762939453125,293.1499938964844,293.1499938964844,283.1499938964844,17877.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371503472328186,1.0,0.0,0.0,1.874783635139465,1.8747923374176023,2.3452852815353253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.36181640625,0.0,259.181884765625,1895.4371337890625,0.0,228.0936737060547,0.4981159567832947,1.0,0.0,3.0,1.0,0.0
17650860,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5429861545562744,0.050000000745058,0.0458635538816452,296.8165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5429861545562744,0.050000000745058,0.0482965297996997,296.7481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5429861545562744,0.050000000745058,0.0356716513633728,296.8475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5429861545562744,0.050000000745058,0.0482965297996997,296.7397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5429861545562744,0.050000000745058,0.2290979474782943,284.95147705078125,284.95001220703125,298.2066650390625,294.7165832519531,297.50445556640625,296.9865417480469,284.95147705078125,1.0,0.15108023583889,1.0,1.0,0.9014627933502196,1.0,-0.4886869490146637,0.2081077098846435,0.2805792391300201,0.0851030498743057,0.6800926327705383,0.6800926327705383,0.0,25.16180419921875,25.0,11354.2275390625,0.0,27.549007415771484,1.0,283.1499938964844,284.5938415527344,297.7164306640625,298.6058044433594,293.1499938964844,293.1499938964844,283.1499938964844,17875.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371480256319046,1.0,0.0,0.0,1.8798761367797847,1.879884958267212,2.358043929007181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.92724609375,0.0,260.8104553222656,1895.4371337890625,0.0,228.05650329589844,0.4991556704044342,1.0,0.0,3.0,1.0,0.0
17650920,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5429861545562744,0.050000000745058,0.0458635538816452,296.8165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5429861545562744,0.050000000745058,0.0482965297996997,296.7481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5429861545562744,0.050000000745058,0.0356716513633728,296.8475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5429861545562744,0.050000000745058,0.0482965297996997,296.7397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5429861545562744,0.050000000745058,0.2290979474782943,284.95147705078125,284.95001220703125,298.2066650390625,294.7165832519531,297.50445556640625,296.9865417480469,284.95147705078125,1.0,0.15108023583889,1.0,1.0,0.9014627933502196,1.0,-0.4886869490146637,0.2081077098846435,0.2805792391300201,0.0851030498743057,0.6800926327705383,0.6800926327705383,0.0,25.16180419921875,25.0,11354.2275390625,0.0,27.549007415771484,1.0,283.1499938964844,284.5938415527344,297.7164306640625,298.6058044433594,293.1499938964844,293.1499938964844,283.1499938964844,17875.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371480256319046,1.0,0.0,0.0,1.8798761367797847,1.879884958267212,2.358043929007181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.92724609375,0.0,260.8104553222656,1895.4371337890625,0.0,228.05650329589844,0.4991556704044342,1.0,0.0,3.0,1.0,0.0
17650980,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5430790781974792,0.050000000745058,0.0458628498017787,296.8205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5430790781974792,0.050000000745058,0.0482957884669303,296.7512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5430790781974792,0.050000000745058,0.0356711037456989,296.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5430790781974792,0.050000000745058,0.0482957884669303,296.741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5430790781974792,0.050000000745058,0.2290944308042526,284.95147705078125,284.95001220703125,298.2452087402344,294.7354736328125,297.5250244140625,296.9933166503906,284.95147705078125,1.0,0.1510374695062637,1.0,1.0,0.8988869786262512,1.0,-0.488679438829422,0.2082098871469497,0.280469536781311,0.0851168632507324,0.6807729005813599,0.6807729005813599,0.0,25.14207649230957,25.0,11362.2255859375,0.0,27.53199958801269,1.0,283.1499938964844,284.5921936035156,297.73541259765625,298.62567138671875,293.1499938964844,293.1499938964844,283.1499938964844,17874.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714908063411712,1.0,0.0,0.0,1.88337516784668,1.883383870124817,2.366829932043402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.73291015625,0.0,261.93560791015625,1895.4371337890625,0.0,228.0733795166016,0.4998713731765747,1.0,0.0,3.0,1.0,0.0
17651040,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5431183576583862,0.050000000745058,0.0458625517785549,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5431183576583862,0.050000000745058,0.0482954755425453,296.7527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5431183576583862,0.050000000745058,0.0356708727777004,296.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5431183576583862,0.050000000745058,0.0482954755425453,296.7423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5431183576583862,0.050000000745058,0.2290929406881332,284.95147705078125,284.95001220703125,298.2633361816406,294.7442626953125,297.53472900390625,296.9964904785156,284.9515075683594,1.0,0.1510193347930908,1.0,1.0,0.8976747989654541,1.0,-0.4886762797832489,0.2082583606243133,0.2804179191589355,0.0851246416568756,0.6810929775238037,0.6810929775238037,0.0,25.133708953857425,25.0,11365.9873046875,0.0,27.52478790283203,1.0,283.1499938964844,284.5914001464844,297.7442626953125,298.6349182128906,293.1499938964844,293.1499938964844,283.1499938964844,17873.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714998066425323,1.0,0.0,0.0,1.885027527809143,1.8850362300872805,2.370984901745033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.451171875,0.0,262.4686889648437,1895.4371337890625,0.0,228.0877685546875,0.5002097487449646,1.0,0.0,3.0,1.0,0.0
17651100,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5431759357452393,0.050000000745058,0.0458621159195899,296.8255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5431759357452393,0.050000000745058,0.0482950136065483,296.755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5431759357452393,0.050000000745058,0.0356705337762832,296.8535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5431759357452393,0.050000000745058,0.0482950136065483,296.7436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5431759357452393,0.050000000745058,0.2290907651185989,284.9515075683594,284.95001220703125,298.2916564941406,294.7579040527344,297.54986572265625,297.0014343261719,284.9515075683594,1.0,0.1509926617145538,1.0,1.0,0.8957808017730713,1.0,-0.4886716306209564,0.208334818482399,0.2803367972373962,0.0851378366351127,0.6815930604934692,0.6815930604934692,0.0,25.12140846252441,25.0,11371.8603515625,0.0,27.51418876647949,1.0,283.1499938964844,284.5901794433594,297.7580261230469,298.6492919921875,293.1499938964844,293.1499938964844,283.1499938964844,17873.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715216517448425,1.0,0.0,0.0,1.887614727020264,1.8876234292984009,2.3774975943524626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.68798828125,0.0,263.305419921875,1895.4371337890625,0.0,228.12274169921875,0.5007400512695312,1.0,0.0,3.0,1.0,0.0
17651160,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5432280898094177,0.050000000745058,0.0458617210388183,296.82861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5432280898094177,0.050000000745058,0.0482946000993251,296.7575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5432280898094177,0.050000000745058,0.0356702283024787,296.8555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5432280898094177,0.050000000745058,0.0482946000993251,296.7449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5432280898094177,0.050000000745058,0.2290887981653213,284.9515075683594,284.95001220703125,298.32000732421875,294.7714538574219,297.56500244140625,297.0063781738281,284.9515075683594,1.0,0.1509684771299362,1.0,1.0,0.8938887715339661,1.0,-0.4886674284934997,0.208411768078804,0.2802556455135345,0.0851530283689498,0.6820931434631348,0.6820931434631348,0.0,25.110248565673828,25.0,11377.7275390625,0.0,27.50457572937012,1.0,283.1499938964844,284.58892822265625,297.7716369628906,298.6635437011719,293.1499938964844,293.1499938964844,283.1499938964844,17872.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715473115444183,1.0,0.0,0.0,1.8902076482772827,1.8902164697647093,2.3840340190872666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4672.90478515625,0.0,264.146484375,1895.4371337890625,0.0,228.16378784179688,0.5012719035148621,1.0,0.0,3.0,1.0,0.0
17651220,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5433165431022644,0.050000000745058,0.0458610504865646,296.8348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5433165431022644,0.050000000745058,0.0482938960194587,296.7624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5433165431022644,0.050000000745058,0.035669706761837,296.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5433165431022644,0.050000000745058,0.0482938960194587,296.7477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5433165431022644,0.050000000745058,0.2290854454040527,284.9515075683594,284.95001220703125,298.3766784667969,294.7982177734375,297.5953063964844,297.0162048339844,284.9515075683594,1.0,0.1509271115064621,1.0,1.0,0.8901047706604004,1.0,-0.4886602759361267,0.2085675597190857,0.2800927460193634,0.0851892009377479,0.6830952763557434,0.6830952763557434,0.0,25.09117126464844,25.0,11389.470703125,0.0,27.488147735595703,1.0,283.1499938964844,284.5864562988281,297.7984313964844,298.69158935546875,293.1499938964844,293.1499938964844,283.1499938964844,17871.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715964257717132,1.0,0.0,0.0,1.8954123258590696,1.8954211473464968,2.397180765001395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.29150390625,0.0,265.8414611816406,1895.4371337890625,0.0,228.2423858642578,0.5023406147956848,1.0,0.0,3.0,1.0,0.0
17651280,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5433165431022644,0.050000000745058,0.0458610504865646,296.8348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5433165431022644,0.050000000745058,0.0482938960194587,296.7624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5433165431022644,0.050000000745058,0.035669706761837,296.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5433165431022644,0.050000000745058,0.0482938960194587,296.7477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5433165431022644,0.050000000745058,0.2290854454040527,284.9515075683594,284.95001220703125,298.3766784667969,294.7982177734375,297.5953063964844,297.0162048339844,284.9515075683594,1.0,0.1509271115064621,1.0,1.0,0.8901047706604004,1.0,-0.4886602759361267,0.2085675597190857,0.2800927460193634,0.0851892009377479,0.6830952763557434,0.6830952763557434,0.0,25.09117126464844,25.0,11389.470703125,0.0,27.488147735595703,1.0,283.1499938964844,284.5864562988281,297.7984313964844,298.69158935546875,293.1499938964844,293.1499938964844,283.1499938964844,17871.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715964257717132,1.0,0.0,0.0,1.8954123258590696,1.8954211473464968,2.397180765001395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.29150390625,0.0,265.8414611816406,1895.4371337890625,0.0,228.2423858642578,0.5023406147956848,1.0,0.0,3.0,1.0,0.0
