time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17651340,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5433896780014038,0.050000000745058,0.0458604991436004,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5433896780014038,0.050000000745058,0.0482933148741722,296.7674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5433896780014038,0.050000000745058,0.0356692783534526,296.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5433896780014038,0.050000000745058,0.0482933148741722,296.7506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5433896780014038,0.050000000745058,0.2290826886892318,284.9515075683594,284.95001220703125,298.4333190917969,294.8246154785156,297.6255798339844,297.0259704589844,284.9515075683594,1.0,0.1508926153182983,1.0,1.0,0.8863207101821899,1.0,-0.4886544048786163,0.2087261974811554,0.2799282073974609,0.0852321609854698,0.6841008067131042,0.6841008067131042,0.0,25.075252532958984,25.0,11401.2265625,0.0,27.47445297241211,1.0,283.1499938964844,284.583984375,297.8248291015625,298.71923828125,293.1499938964844,293.1499938964844,283.1499938964844,17871.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716438710689544,1.0,0.0,0.0,1.9006378650665283,1.9006468057632449,2.410417039300228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.63525390625,0.0,267.5515441894531,1895.4371337890625,0.0,228.3182983398437,0.5034146904945374,1.0,0.0,3.0,1.0,0.0
17651400,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5433896780014038,0.050000000745058,0.0458604991436004,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5433896780014038,0.050000000745058,0.0482933148741722,296.7674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5433896780014038,0.050000000745058,0.0356692783534526,296.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5433896780014038,0.050000000745058,0.0482933148741722,296.7506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5433896780014038,0.050000000745058,0.2290826886892318,284.9515075683594,284.95001220703125,298.4333190917969,294.8246154785156,297.6255798339844,297.0259704589844,284.9515075683594,1.0,0.1508926153182983,1.0,1.0,0.8863207101821899,1.0,-0.4886544048786163,0.2087261974811554,0.2799282073974609,0.0852321609854698,0.6841008067131042,0.6841008067131042,0.0,25.075252532958984,25.0,11401.2265625,0.0,27.47445297241211,1.0,283.1499938964844,284.583984375,297.8248291015625,298.71923828125,293.1499938964844,293.1499938964844,283.1499938964844,17871.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716438710689544,1.0,0.0,0.0,1.9006378650665283,1.9006468057632449,2.410417039300228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.63525390625,0.0,267.5515441894531,1895.4371337890625,0.0,228.3182983398437,0.5034146904945374,1.0,0.0,3.0,1.0,0.0
17651460,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5434486865997314,0.050000000745058,0.0458600558340549,296.84747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5434486865997314,0.050000000745058,0.0482928454875946,296.7725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5434486865997314,0.050000000745058,0.0356689319014549,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5434486865997314,0.050000000745058,0.0482928454875946,296.75360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5434486865997314,0.050000000745058,0.229080468416214,284.9515075683594,284.95001220703125,298.489990234375,294.85064697265625,297.6558837890625,297.03570556640625,284.9515075683594,1.0,0.1508644521236419,1.0,1.0,0.8825374841690063,1.0,-0.4886496663093567,0.2088872641324997,0.2797623872756958,0.085283063352108,0.6851122379302979,0.6851122379302979,0.0,25.062253952026367,25.0,11413.03515625,0.0,27.46327781677246,1.0,283.1499938964844,284.5815124511719,297.850830078125,298.7464599609375,293.1499938964844,293.1499938964844,283.1499938964844,17870.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716816008090973,1.0,0.0,0.0,1.905893325805664,1.9059022665023804,2.423765579351312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.9599609375,0.0,269.27935791015625,1895.4371337890625,0.0,228.37869262695312,0.5044956207275391,1.0,0.0,3.0,1.0,0.0
17651520,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5434486865997314,0.050000000745058,0.0458600558340549,296.84747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5434486865997314,0.050000000745058,0.0482928454875946,296.7725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5434486865997314,0.050000000745058,0.0356689319014549,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5434486865997314,0.050000000745058,0.0482928454875946,296.75360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5434486865997314,0.050000000745058,0.229080468416214,284.9515075683594,284.95001220703125,298.489990234375,294.85064697265625,297.6558837890625,297.03570556640625,284.9515075683594,1.0,0.1508644521236419,1.0,1.0,0.8825374841690063,1.0,-0.4886496663093567,0.2088872641324997,0.2797623872756958,0.085283063352108,0.6851122379302979,0.6851122379302979,0.0,25.062253952026367,25.0,11413.03515625,0.0,27.46327781677246,1.0,283.1499938964844,284.5815124511719,297.850830078125,298.7464599609375,293.1499938964844,293.1499938964844,283.1499938964844,17870.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716816008090973,1.0,0.0,0.0,1.905893325805664,1.9059022665023804,2.423765579351312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.9599609375,0.0,269.27935791015625,1895.4371337890625,0.0,228.37869262695312,0.5044956207275391,1.0,0.0,3.0,1.0,0.0
17651580,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.54349684715271,0.050000000745058,0.0458596907556057,296.8538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.54349684715271,0.050000000745058,0.0482924655079841,296.7778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.54349684715271,0.050000000745058,0.0356686487793922,296.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.54349684715271,0.050000000745058,0.0482924655079841,296.7566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.54349684715271,0.050000000745058,0.2290786653757095,284.9515075683594,284.95001220703125,298.546142578125,294.8761901855469,297.6859130859375,297.0452880859375,284.9515075683594,1.0,0.1508411914110183,1.0,1.0,0.8787890672683716,1.0,-0.4886457920074463,0.2090496718883514,0.2795961201190948,0.0853405445814132,0.686120331287384,0.686120331287384,0.0,25.051511764526367,25.0,11424.7890625,0.0,27.454051971435547,1.0,283.1499938964844,284.5790710449219,297.8763427734375,298.7731628417969,293.1499938964844,293.1499938964844,283.1499938964844,17869.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717136681079864,1.0,0.0,0.0,1.911129355430603,1.9111381769180296,2.437101045416057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.20068359375,0.0,271.008544921875,1895.4371337890625,0.0,228.4300079345703,0.5055732727050781,1.0,0.0,3.0,1.0,0.0
17651640,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5434972643852234,0.050000000745058,0.0458596907556057,296.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5434972643852234,0.050000000745058,0.0482924617826938,296.7778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5434972643852234,0.050000000745058,0.0356686487793922,296.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5434972643852234,0.050000000745058,0.0482924617826938,296.75665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5434972643852234,0.050000000745058,0.2290786504745483,284.9515075683594,284.95001220703125,298.5466613769531,294.8764038085937,297.6861877441406,297.0453796386719,284.9515075683594,1.0,0.1508409976959228,1.0,1.0,0.8787542581558228,1.0,-0.4886457622051239,0.2090511918067932,0.2795945405960083,0.0853411108255386,0.6861296892166138,0.6861296892166138,0.0,25.05141830444336,25.0,11424.8984375,0.0,27.4539737701416,1.0,283.1499938964844,284.5790405273437,297.8765563964844,298.7734069824219,293.1499938964844,293.1499938964844,283.1499938964844,17869.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717139661312103,1.0,0.0,0.0,1.91117799282074,1.911186933517456,2.437225248286268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.27685546875,0.0,271.024658203125,1895.4371337890625,0.0,228.43048095703125,0.5055832862854004,1.0,0.0,3.0,1.0,0.0
17651700,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5435181856155396,0.050000000745058,0.0458595305681228,296.8572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5435181856155396,0.050000000745058,0.0482922941446304,296.780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5435181856155396,0.050000000745058,0.0356685258448123,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5435181856155396,0.050000000745058,0.0482922941446304,296.7581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5435181856155396,0.050000000745058,0.229077860713005,284.9515380859375,284.95001220703125,298.57501220703125,294.8891906738281,297.70135498046875,297.0502014160156,284.9515380859375,1.0,0.1508307754993438,1.0,1.0,0.876862645149231,1.0,-0.4886440634727478,0.2091341912746429,0.2795098721981048,0.0853729769587516,0.6866409182548523,0.6866409182548523,0.0,25.04669761657715,25.0,11430.85546875,0.0,27.449922561645508,1.0,283.1499938964844,284.57781982421875,297.88934326171875,298.78680419921875,293.1499938964844,293.1499938964844,283.1499938964844,17869.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717283606529236,1.0,0.0,0.0,1.9138319492340088,1.913840889930725,2.443998994294816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.43701171875,0.0,271.9041748046875,1895.4371337890625,0.0,228.4535369873047,0.506129801273346,1.0,0.0,3.0,1.0,0.0
17651760,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5435370206832886,0.050000000745058,0.0458593890070915,296.8605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5435370206832886,0.050000000745058,0.0482921451330184,296.7832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5435370206832886,0.050000000745058,0.0356684140861034,296.87725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5435370206832886,0.050000000745058,0.0482921451330184,296.7597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5435370206832886,0.050000000745058,0.2290771454572677,284.9515380859375,284.95001220703125,298.60333251953125,294.90191650390625,297.7165222167969,297.0550231933594,284.9515380859375,1.0,0.1508215069770813,1.0,1.0,0.8749727606773376,1.0,-0.488642543554306,0.209217756986618,0.279424786567688,0.0854068621993064,0.6871541738510132,0.6871541738510132,0.0,25.04241180419922,25.0,11436.8408203125,0.0,27.44624710083008,1.0,283.1499938964844,284.5765686035156,297.9020690917969,298.80010986328125,293.1499938964844,293.1499938964844,283.1499938964844,17868.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717412948608398,1.0,0.0,0.0,1.916495680809021,1.9165046215057373,2.450806846354681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.60302734375,0.0,272.78887939453125,1895.4371337890625,0.0,228.4742431640625,0.5066784620285034,1.0,0.0,3.0,1.0,0.0
17651820,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.54356849193573,0.050000000745058,0.0458591543138027,296.8671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.54356849193573,0.050000000745058,0.0482918955385685,296.78875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.54356849193573,0.050000000745058,0.0356682315468788,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.54356849193573,0.050000000745058,0.0482918955385685,296.7629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.54356849193573,0.050000000745058,0.2290759682655334,284.9515380859375,284.95001220703125,298.6600036621094,294.92724609375,297.7468566894531,297.0646057128906,284.9515380859375,1.0,0.1508058011531829,1.0,1.0,0.8711930513381958,1.0,-0.4886400401592254,0.2093867808580398,0.2792532444000244,0.0854810699820518,0.688188910484314,0.688188910484314,0.0,25.035144805908203,25.0,11448.9501953125,0.0,27.44002342224121,1.0,283.1499938964844,284.5740966796875,297.9273376464844,298.8265991210937,293.1499938964844,293.1499938964844,283.1499938964844,17867.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717609345912933,1.0,0.0,0.0,1.9218634366989136,1.9218723773956297,2.4645547114232613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4722.97998046875,0.0,274.57781982421875,1895.4371337890625,0.0,228.5057067871093,0.5077845454216003,1.0,0.0,3.0,1.0,0.0
17651880,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.54356849193573,0.050000000745058,0.0458591543138027,296.8671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.54356849193573,0.050000000745058,0.0482918955385685,296.78875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.54356849193573,0.050000000745058,0.0356682315468788,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.54356849193573,0.050000000745058,0.0482918955385685,296.7629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.54356849193573,0.050000000745058,0.2290759682655334,284.9515380859375,284.95001220703125,298.6600036621094,294.92724609375,297.7468566894531,297.0646057128906,284.9515380859375,1.0,0.1508058011531829,1.0,1.0,0.8711930513381958,1.0,-0.4886400401592254,0.2093867808580398,0.2792532444000244,0.0854810699820518,0.688188910484314,0.688188910484314,0.0,25.035144805908203,25.0,11448.9501953125,0.0,27.44002342224121,1.0,283.1499938964844,284.5740966796875,297.9273376464844,298.8265991210937,293.1499938964844,293.1499938964844,283.1499938964844,17867.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717609345912933,1.0,0.0,0.0,1.9218634366989136,1.9218723773956297,2.4645547114232613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4722.97998046875,0.0,274.57781982421875,1895.4371337890625,0.0,228.5057067871093,0.5077845454216003,1.0,0.0,3.0,1.0,0.0
17651940,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5435945391654968,0.050000000745058,0.0458589568734169,296.87384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5435945391654968,0.050000000745058,0.048291690647602,296.7943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5435945391654968,0.050000000745058,0.0356680788099765,296.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5435945391654968,0.050000000745058,0.048291690647602,296.76611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5435945391654968,0.050000000745058,0.2290749847888946,284.9515380859375,284.95001220703125,298.7166748046875,294.9524230957031,297.7772216796875,297.0741577148437,284.9515686035156,1.0,0.150792583823204,1.0,1.0,0.8674132823944092,1.0,-0.4886379241943359,0.2095591276884079,0.2790788114070892,0.0855622440576553,0.689231276512146,0.689231276512146,0.0,25.029022216796875,25.0,11461.1650390625,0.0,27.434785842895508,1.0,283.1499938964844,284.5716247558594,297.9525146484375,298.8529357910156,293.1499938964844,293.1499938964844,283.1499938964844,17866.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717779517173767,1.0,0.0,0.0,1.927268862724304,1.9272778034210205,2.4784375796116365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.38818359375,0.0,276.3876647949219,1895.4371337890625,0.0,228.5329132080078,0.5088992118835449,1.0,0.0,3.0,1.0,0.0
17652000,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5435945391654968,0.050000000745058,0.0458589568734169,296.87384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5435945391654968,0.050000000745058,0.048291690647602,296.7943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5435945391654968,0.050000000745058,0.0356680788099765,296.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5435945391654968,0.050000000745058,0.048291690647602,296.76611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5435945391654968,0.050000000745058,0.2290749847888946,284.9515380859375,284.95001220703125,298.7166748046875,294.9524230957031,297.7772216796875,297.0741577148437,284.9515686035156,1.0,0.150792583823204,1.0,1.0,0.8674132823944092,1.0,-0.4886379241943359,0.2095591276884079,0.2790788114070892,0.0855622440576553,0.689231276512146,0.689231276512146,0.0,25.029022216796875,25.0,11461.1650390625,0.0,27.434785842895508,1.0,283.1499938964844,284.5716247558594,297.9525146484375,298.8529357910156,293.1499938964844,293.1499938964844,283.1499938964844,17866.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717779517173767,1.0,0.0,0.0,1.927268862724304,1.9272778034210205,2.4784375796116365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.38818359375,0.0,276.3876647949219,1895.4371337890625,0.0,228.5329132080078,0.5088992118835449,1.0,0.0,3.0,1.0,0.0
17652060,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.543615460395813,0.050000000745058,0.0458588004112243,296.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.543615460395813,0.050000000745058,0.0482915267348289,296.8001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.543615460395813,0.050000000745058,0.0356679558753967,296.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.543615460395813,0.050000000745058,0.0482915267348289,296.7694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.543615460395813,0.050000000745058,0.2290742099285125,284.9515686035156,284.95001220703125,298.7733459472656,294.9775085449219,297.8075866699219,297.0836486816406,284.9515686035156,1.0,0.1507817059755325,1.0,1.0,0.8636372089385986,1.0,-0.4886362552642822,0.2097340375185012,0.2789022326469421,0.085652008652687,0.6902836561203003,0.6902836561203003,0.0,25.023983001708984,25.0,11473.5576171875,0.0,27.43048667907715,1.0,283.1499938964844,284.5691223144531,297.9775695800781,298.8791809082031,293.1499938964844,293.1499938964844,283.1499938964844,17865.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717905580997467,1.0,0.0,0.0,1.9327237606048584,1.9327328205108645,2.492487283234368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.865234375,0.0,278.2226257324219,1895.4371337890625,0.0,228.5531005859375,0.5100247263908386,1.0,0.0,3.0,1.0,0.0
17652120,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.543615460395813,0.050000000745058,0.0458588004112243,296.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.543615460395813,0.050000000745058,0.0482915267348289,296.8001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.543615460395813,0.050000000745058,0.0356679558753967,296.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.543615460395813,0.050000000745058,0.0482915267348289,296.7694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.543615460395813,0.050000000745058,0.2290742099285125,284.9515686035156,284.95001220703125,298.7733459472656,294.9775085449219,297.8075866699219,297.0836486816406,284.9515686035156,1.0,0.1507817059755325,1.0,1.0,0.8636372089385986,1.0,-0.4886362552642822,0.2097340375185012,0.2789022326469421,0.085652008652687,0.6902836561203003,0.6902836561203003,0.0,25.023983001708984,25.0,11473.5576171875,0.0,27.43048667907715,1.0,283.1499938964844,284.5691223144531,297.9775695800781,298.8791809082031,293.1499938964844,293.1499938964844,283.1499938964844,17865.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717905580997467,1.0,0.0,0.0,1.9327237606048584,1.9327328205108645,2.492487283234368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.865234375,0.0,278.2226257324219,1895.4371337890625,0.0,228.5531005859375,0.5100247263908386,1.0,0.0,3.0,1.0,0.0
17652180,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5436285734176636,0.050000000745058,0.0458587035536766,296.8858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5436285734176636,0.050000000745058,0.0482914224267005,296.8045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5436285734176636,0.050000000745058,0.0356678776443004,296.8949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5436285734176636,0.050000000745058,0.0482914224267005,296.7719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5436285734176636,0.050000000745058,0.2290737181901931,284.9515686035156,284.95001220703125,298.81640625,294.9965209960937,297.8306884765625,297.0908203125,284.9515686035156,1.0,0.150774747133255,1.0,1.0,0.8607673645019531,1.0,-0.4886352121829986,0.2098691314458847,0.2787660658359527,0.0857254862785339,0.6910906434059143,0.6910906434059143,0.0,25.02074813842773,25.0,11483.109375,0.0,27.42773056030273,1.0,283.1499938964844,284.5672607421875,297.99658203125,298.89910888671875,293.1499938964844,293.1499938964844,283.1499938964844,17864.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717972934246063,1.0,0.0,0.0,1.9369038343429563,1.9369127750396729,2.503280427390564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.36279296875,0.0,279.634521484375,1895.4371337890625,0.0,228.5639190673828,0.5108877420425415,1.0,0.0,3.0,1.0,0.0
17652240,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5436322093009949,0.050000000745058,0.0458586737513542,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5436322093009949,0.050000000745058,0.0482913926243782,296.8060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5436322093009949,0.050000000745058,0.0356678590178489,296.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5436322093009949,0.050000000745058,0.0482913926243782,296.7727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5436322093009949,0.050000000745058,0.2290735691785812,284.9515686035156,284.95001220703125,298.8299865722656,295.00250244140625,297.8379821777344,297.0930480957031,284.9515991210937,1.0,0.1507727801799774,1.0,1.0,0.8598610758781433,1.0,-0.4886349141597748,0.2099121063947677,0.2787227928638458,0.0857498571276664,0.6913459300994873,0.6913459300994873,0.0,25.019834518432617,25.0,11486.1279296875,0.0,27.42695426940918,1.0,283.1499938964844,284.566650390625,298.0025634765625,298.9053955078125,293.1499938964844,293.1499938964844,283.1499938964844,17863.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717986941337585,1.0,0.0,0.0,1.9382290840148928,1.9382380247116089,2.5067069486794935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.4169921875,0.0,280.0834045410156,1895.4371337890625,0.0,228.566162109375,0.5111615061759949,1.0,0.0,3.0,1.0,0.0
17652300,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5436394214630127,0.050000000745058,0.04585862159729,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5436394214630127,0.050000000745058,0.0482913367450237,296.8090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5436394214630127,0.050000000745058,0.0356678143143653,296.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5436394214630127,0.050000000745058,0.0482913367450237,296.7744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5436394214630127,0.050000000745058,0.2290733009576797,284.9515991210937,284.95001220703125,298.8583374023437,295.0150146484375,297.8531188964844,297.09765625,284.9515991210937,1.0,0.1507688760757446,1.0,1.0,0.857973039150238,1.0,-0.4886343479156494,0.2100024670362472,0.2786318659782409,0.0858016610145568,0.6918780207633972,0.6918780207633972,0.0,25.018016815185547,25.0,11492.373046875,0.0,27.4254093170166,1.0,283.1499938964844,284.5653991699219,298.0150451660156,298.91845703125,293.1499938964844,293.1499938964844,283.1499938964844,17863.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718005716800689,1.0,0.0,0.0,1.940993905067444,1.9410029649734497,2.513863819331164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.681640625,0.0,281.02178955078125,1895.4371337890625,0.0,228.56915283203125,0.5117329359054565,1.0,0.0,3.0,1.0,0.0
17652360,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5436458587646484,0.050000000745058,0.0458585731685161,296.8944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5436458587646484,0.050000000745058,0.0482912845909595,296.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5436458587646484,0.050000000745058,0.0356677770614624,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5436458587646484,0.050000000745058,0.0482912845909595,296.776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5436458587646484,0.050000000745058,0.2290730625391006,284.9515991210937,284.95001220703125,298.8866577148437,295.02752685546875,297.86822509765625,297.1022033691406,284.9515991210937,1.0,0.1507653295993805,1.0,1.0,0.856086015701294,1.0,-0.4886338114738464,0.2100934982299804,0.2785403132438659,0.0858557596802711,0.692409873008728,0.692409873008728,0.0,25.01636505126953,25.0,11498.64453125,0.0,27.424007415771484,1.0,283.1499938964844,284.56414794921875,298.0275573730469,298.9315490722656,293.1499938964844,293.1499938964844,283.1499938964844,17862.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718002736568451,1.0,0.0,0.0,1.943763971328736,1.9437730312347408,2.5210439957845665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.955078125,0.0,281.96466064453125,1895.4371337890625,0.0,228.5686492919922,0.5123057961463928,1.0,0.0,3.0,1.0,0.0
17652420,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5436565279960632,0.050000000745058,0.0458584912121295,296.9014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5436565279960632,0.050000000745058,0.0482911989092826,296.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5436565279960632,0.050000000745058,0.0356677174568176,296.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5436565279960632,0.050000000745058,0.0482911989092826,296.77960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5436565279960632,0.050000000745058,0.2290726602077484,284.9515991210937,284.95001220703125,298.9433288574219,295.0526123046875,297.8984680175781,297.1112060546875,284.9515991210937,1.0,0.1507593095302581,1.0,1.0,0.852311909198761,1.0,-0.4886329770088196,0.2102778404951095,0.2783551216125488,0.0859709829092025,0.6934801936149597,0.6934801936149597,0.0,25.0135555267334,25.0,11511.37109375,0.0,27.421628952026367,1.0,283.1499938964844,284.5616760253906,298.0526123046875,298.9577941894531,293.1499938964844,293.1499938964844,283.1499938964844,17861.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717953264713287,1.0,0.0,0.0,1.9493361711502075,1.9493452310562127,2.535518888180377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.591796875,0.0,283.86846923828125,1895.4371337890625,0.0,228.5607452392578,0.5134590268135071,1.0,0.0,3.0,1.0,0.0
17652480,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5436565279960632,0.050000000745058,0.0458584912121295,296.9014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5436565279960632,0.050000000745058,0.0482911989092826,296.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5436565279960632,0.050000000745058,0.0356677174568176,296.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5436565279960632,0.050000000745058,0.0482911989092826,296.77960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5436565279960632,0.050000000745058,0.2290726602077484,284.9515991210937,284.95001220703125,298.9433288574219,295.0526123046875,297.8984680175781,297.1112060546875,284.9515991210937,1.0,0.1507593095302581,1.0,1.0,0.852311909198761,1.0,-0.4886329770088196,0.2102778404951095,0.2783551216125488,0.0859709829092025,0.6934801936149597,0.6934801936149597,0.0,25.0135555267334,25.0,11511.37109375,0.0,27.421628952026367,1.0,283.1499938964844,284.5616760253906,298.0526123046875,298.9577941894531,293.1499938964844,293.1499938964844,283.1499938964844,17861.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717953264713287,1.0,0.0,0.0,1.9493361711502075,1.9493452310562127,2.535518888180377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.591796875,0.0,283.86846923828125,1895.4371337890625,0.0,228.5607452392578,0.5134590268135071,1.0,0.0,3.0,1.0,0.0
17652540,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5436652898788452,0.050000000745058,0.0458584278821945,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5436652898788452,0.050000000745058,0.0482911318540573,296.824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5436652898788452,0.050000000745058,0.0356676653027534,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5436652898788452,0.050000000745058,0.0482911318540573,296.7831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5436652898788452,0.050000000745058,0.2290723323822021,284.9515991210937,284.95001220703125,299.0,295.0777587890625,297.9287109375,297.1201171875,284.9515991210937,1.0,0.150754228234291,1.0,1.0,0.848537802696228,1.0,-0.4886322617530823,0.2104661762714386,0.2781660854816437,0.086093820631504,0.6945577263832092,0.6945577263832092,0.0,25.011171340942383,25.0,11524.2197265625,0.0,27.419618606567383,1.0,283.1499938964844,284.5592041015625,298.0777282714844,298.9841003417969,293.1499938964844,293.1499938964844,283.1499938964844,17860.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717814087867737,1.0,0.0,0.0,1.954938173294068,1.9549472332000728,2.550113151755795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.29296875,0.0,285.7914123535156,1895.4371337890625,0.0,228.5384826660156,0.5146191120147705,1.0,0.0,3.0,1.0,0.0
17652600,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5436652898788452,0.050000000745058,0.0458584278821945,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5436652898788452,0.050000000745058,0.0482911318540573,296.824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5436652898788452,0.050000000745058,0.0356676653027534,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5436652898788452,0.050000000745058,0.0482911318540573,296.7831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5436652898788452,0.050000000745058,0.2290723323822021,284.9515991210937,284.95001220703125,299.0,295.0777587890625,297.9287109375,297.1201171875,284.9515991210937,1.0,0.150754228234291,1.0,1.0,0.848537802696228,1.0,-0.4886322617530823,0.2104661762714386,0.2781660854816437,0.086093820631504,0.6945577263832092,0.6945577263832092,0.0,25.011171340942383,25.0,11524.2197265625,0.0,27.419618606567383,1.0,283.1499938964844,284.5592041015625,298.0777282714844,298.9841003417969,293.1499938964844,293.1499938964844,283.1499938964844,17860.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717814087867737,1.0,0.0,0.0,1.954938173294068,1.9549472332000728,2.550113151755795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.29296875,0.0,285.7914123535156,1895.4371337890625,0.0,228.5384826660156,0.5146191120147705,1.0,0.0,3.0,1.0,0.0
17652660,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5436722040176392,0.050000000745058,0.0458583757281303,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5436722040176392,0.050000000745058,0.0482910759747028,296.8307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5436722040176392,0.050000000745058,0.0356676243245601,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5436722040176392,0.050000000745058,0.0482910759747028,296.78668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5436722040176392,0.050000000745058,0.2290720790624618,284.9516296386719,284.95001220703125,299.0566711425781,295.10308837890625,297.9589233398437,297.1289367675781,284.9516296386719,1.0,0.1507500559091568,1.0,1.0,0.8447676301002502,1.0,-0.4886316955089569,0.2106576412916183,0.2779740691184997,0.0862261652946472,0.695650041103363,0.695650041103363,0.0,25.00921440124512,25.0,11537.3779296875,0.0,27.4179744720459,1.0,283.1499938964844,284.5567321777344,298.1029968261719,299.01055908203125,293.1499938964844,293.1499938964844,283.1499938964844,17859.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717607259750366,1.0,0.0,0.0,1.9606003761291504,1.960609436035156,2.564906367297226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.15576171875,0.0,287.7433166503906,1895.4371337890625,0.0,228.50538635253903,0.5157920122146606,1.0,0.0,3.0,1.0,0.0
17652720,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5436722040176392,0.050000000745058,0.0458583757281303,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5436722040176392,0.050000000745058,0.0482910759747028,296.8307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5436722040176392,0.050000000745058,0.0356676243245601,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5436722040176392,0.050000000745058,0.0482910759747028,296.78668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5436722040176392,0.050000000745058,0.2290720790624618,284.9516296386719,284.95001220703125,299.0566711425781,295.10308837890625,297.9589233398437,297.1289367675781,284.9516296386719,1.0,0.1507500559091568,1.0,1.0,0.8447676301002502,1.0,-0.4886316955089569,0.2106576412916183,0.2779740691184997,0.0862261652946472,0.695650041103363,0.695650041103363,0.0,25.00921440124512,25.0,11537.3779296875,0.0,27.4179744720459,1.0,283.1499938964844,284.5567321777344,298.1029968261719,299.01055908203125,293.1499938964844,293.1499938964844,283.1499938964844,17859.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717607259750366,1.0,0.0,0.0,1.9606003761291504,1.960609436035156,2.564906367297226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.15576171875,0.0,287.7433166503906,1895.4371337890625,0.0,228.50538635253903,0.5157920122146606,1.0,0.0,3.0,1.0,0.0
17652780,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5436776876449585,0.050000000745058,0.045858334749937,296.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5436776876449585,0.050000000745058,0.0482910349965095,296.8371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5436776876449585,0.050000000745058,0.0356675907969474,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5436776876449585,0.050000000745058,0.0482910349965095,296.7903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5436776876449585,0.050000000745058,0.2290718704462051,284.9516296386719,284.95001220703125,299.11334228515625,295.1285705566406,297.9891357421875,297.1376342773437,284.95166015625,1.0,0.1507466435432434,1.0,1.0,0.8409973978996277,1.0,-0.4886312484741211,0.2108530849218368,0.2777781784534454,0.0863671600818634,0.6967569589614868,0.6967569589614868,0.0,25.007598876953125,25.0,11550.8095703125,0.0,27.4166259765625,1.0,283.1499938964844,284.55426025390625,298.12847900390625,299.0372314453125,293.1499938964844,293.1499938964844,283.1499938964844,17857.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717338442802429,1.0,0.0,0.0,1.9663279056549072,1.9663370847702024,2.579914450961951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.1689453125,0.0,289.7266540527344,1895.4371337890625,0.0,228.4623413085937,0.5169788599014282,1.0,0.0,3.0,1.0,0.0
17652840,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5436776876449585,0.050000000745058,0.045858334749937,296.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5436776876449585,0.050000000745058,0.0482910349965095,296.8371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5436776876449585,0.050000000745058,0.0356675907969474,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5436776876449585,0.050000000745058,0.0482910349965095,296.7903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5436776876449585,0.050000000745058,0.2290718704462051,284.9516296386719,284.95001220703125,299.11334228515625,295.1285705566406,297.9891357421875,297.1376342773437,284.95166015625,1.0,0.1507466435432434,1.0,1.0,0.8409973978996277,1.0,-0.4886312484741211,0.2108530849218368,0.2777781784534454,0.0863671600818634,0.6967569589614868,0.6967569589614868,0.0,25.007598876953125,25.0,11550.8095703125,0.0,27.4166259765625,1.0,283.1499938964844,284.55426025390625,298.12847900390625,299.0372314453125,293.1499938964844,293.1499938964844,283.1499938964844,17857.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717338442802429,1.0,0.0,0.0,1.9663279056549072,1.9663370847702024,2.579914450961951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.1689453125,0.0,289.7266540527344,1895.4371337890625,0.0,228.4623413085937,0.5169788599014282,1.0,0.0,3.0,1.0,0.0
17652900,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5436800122261047,0.050000000745058,0.0458583161234855,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5436800122261047,0.050000000745058,0.048291016370058,296.84039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5436800122261047,0.050000000745058,0.0356675796210765,296.9244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5436800122261047,0.050000000745058,0.048291016370058,296.79217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5436800122261047,0.050000000745058,0.2290717810392379,284.95166015625,284.95001220703125,299.14166259765625,295.14141845703125,298.0042419433594,297.1419372558594,284.95166015625,1.0,0.150745153427124,1.0,1.0,0.8391123414039612,1.0,-0.4886310696601867,0.2109522372484207,0.2776788473129272,0.0864412486553192,0.69731605052948,0.69731605052948,0.0,25.006898880004883,25.0,11557.654296875,0.0,27.41604232788086,1.0,283.1499938964844,284.55303955078125,298.14129638671875,299.0506591796875,293.1499938964844,293.1499938964844,283.1499938964844,17856.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371718019247055,1.0,0.0,0.0,1.969218254089356,1.9692274332046509,2.587504184248246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.74365234375,0.0,290.73101806640625,1895.4371337890625,0.0,228.43701171875,0.5175780057907104,1.0,0.0,3.0,1.0,0.0
17652960,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5436820983886719,0.050000000745058,0.0458583012223243,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5436820983886719,0.050000000745058,0.0482909977436065,296.8436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5436820983886719,0.050000000745058,0.0356675684452056,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5436820983886719,0.050000000745058,0.0482909977436065,296.79400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5436820983886719,0.050000000745058,0.229071706533432,284.95166015625,284.95001220703125,299.1700134277344,295.1543273925781,298.01934814453125,297.146240234375,284.95166015625,1.0,0.1507438123226165,1.0,1.0,0.8372286558151245,1.0,-0.4886309206485748,0.2110523283481598,0.277578592300415,0.086517609655857,0.697879433631897,0.697879433631897,0.0,25.00625991821289,25.0,11564.58984375,0.0,27.41551399230957,1.0,283.1499938964844,284.55181884765625,298.1542053222656,299.0641784667969,293.1499938964844,293.1499938964844,283.1499938964844,17856.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717010021209717,1.0,0.0,0.0,1.97212815284729,1.972137451171875,2.595157297946571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.36865234375,0.0,291.7445983886719,1895.4371337890625,0.0,228.4097442626953,0.5181814432144165,1.0,0.0,3.0,1.0,0.0
17653020,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5436856150627136,0.050000000745058,0.0458582751452922,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5436856150627136,0.050000000745058,0.0482909716665744,296.8501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5436856150627136,0.050000000745058,0.0356675460934639,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5436856150627136,0.050000000745058,0.0482909716665744,296.7977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5436856150627136,0.050000000745058,0.2290715724229812,284.9516906738281,284.95001220703125,299.2266540527344,295.1803894042969,298.049560546875,297.1547546386719,284.9516906738281,1.0,0.1507415026426315,1.0,1.0,0.8334612250328064,1.0,-0.4886306226253509,0.2112555354833603,0.2773751020431518,0.086677685379982,0.699020504951477,0.699020504951477,0.0,25.00515556335449,25.0,11578.7890625,0.0,27.41460227966309,1.0,283.1499938964844,284.5493469238281,298.1802673339844,299.0914611816406,293.1499938964844,293.1499938964844,283.1499938964844,17853.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371665894985199,1.0,0.0,0.0,1.978016376495361,1.9780256748199463,2.6106772565981373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.798828125,0.0,293.8029479980469,1895.4371337890625,0.0,228.35357666015625,0.5194028615951538,1.0,0.0,3.0,1.0,0.0
17653080,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5436856150627136,0.050000000745058,0.0458582751452922,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5436856150627136,0.050000000745058,0.0482909716665744,296.8501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5436856150627136,0.050000000745058,0.0356675460934639,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5436856150627136,0.050000000745058,0.0482909716665744,296.7977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5436856150627136,0.050000000745058,0.2290715724229812,284.9516906738281,284.95001220703125,299.2266540527344,295.1803894042969,298.049560546875,297.1547546386719,284.9516906738281,1.0,0.1507415026426315,1.0,1.0,0.8334612250328064,1.0,-0.4886306226253509,0.2112555354833603,0.2773751020431518,0.086677685379982,0.699020504951477,0.699020504951477,0.0,25.00515556335449,25.0,11578.7890625,0.0,27.41460227966309,1.0,283.1499938964844,284.5493469238281,298.1802673339844,299.0914611816406,293.1499938964844,293.1499938964844,283.1499938964844,17853.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371665894985199,1.0,0.0,0.0,1.978016376495361,1.9780256748199463,2.6106772565981373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.798828125,0.0,293.8029479980469,1895.4371337890625,0.0,228.35357666015625,0.5194028615951538,1.0,0.0,3.0,1.0,0.0
17653140,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5436884760856628,0.050000000745058,0.0458582527935504,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5436884760856628,0.050000000745058,0.0482909493148326,296.8566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5436884760856628,0.050000000745058,0.0356675311923027,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5436884760856628,0.050000000745058,0.0482909493148326,296.8016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5436884760856628,0.050000000745058,0.2290714681148529,284.95172119140625,284.95001220703125,299.2833251953125,295.2068176269531,298.07977294921875,297.16314697265625,284.95172119140625,1.0,0.1507395952939987,1.0,1.0,0.8296938538551331,1.0,-0.4886303842067718,0.2114632427692413,0.2771671712398529,0.08684703707695,0.700178325176239,0.700178325176239,0.0,25.00423049926757,25.0,11593.3564453125,0.0,27.41384696960449,1.0,283.1499938964844,284.5469055175781,298.2066345214844,299.1190795898437,293.1499938964844,293.1499938964844,283.1499938964844,17851.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716239631175995,1.0,0.0,0.0,1.9839853048324585,1.983994483947754,2.6264569896738976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.43310546875,0.0,295.8997802734375,1895.4371337890625,0.0,228.2864685058593,0.5206417441368103,1.0,0.0,3.0,1.0,0.0
